time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644958496094,0.7527855038642883,0.3576738834381103,0.3269864916801452,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2647399902344,0.8595304489135742,0.5403440594673157,0.5158442258834839,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8795773386955261,0.5806911587715149,0.4081350564956665,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.7288469672203064,0.3219322860240936,0.3105955123901367,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.6374230980873108,0.2143546789884567,0.9928913116455078,285.2646484375,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2658996582031,1.0,0.627273678779602,1.0,1.0,0.0,1.0,-3.067208766937256,3.0672011375427246,7.560358881164575e-06,2.367586374282837,0.9047424793243408,0.9047424793243408,0.0,236.70274353027344,245.0,31107.33203125,-0.0,2887.8583984375,1.0,282.1417236328125,284.17388916015625,291.04449462890625,293.0152893066406,293.1499938964844,293.1499938964844,281.8500061035156,35686.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236309885978699,1.0,0.0,0.0,3.653355360031128,3.653379201889038,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.3076171875,0.0,1534.5545654296875,1895.4371337890625,0.0,2689.240478515625,0.9058333039283752,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7510356903076172,0.3570889830589294,0.3270586431026459,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805358886719,0.8574091792106628,0.5396052598953247,0.5158045291900635,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8794435262680054,0.5840789079666138,0.4110023379325866,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7278141379356384,0.3223917782306671,0.31148162484169,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6366570591926575,0.2147913724184036,0.9965261220932008,285.0806579589844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0789794921875,1.0,0.6299580931663513,1.0,1.0,0.0,1.0,-3.076144218444824,3.076136827468872,7.604956863360712e-06,2.374685764312744,0.9049947261810304,0.9049947261810304,0.0,239.6964569091797,248.0,31976.716796875,-0.0,2921.673828125,1.0,281.8577575683594,283.9481506347656,291.16961669921875,293.2630920410156,293.1499938964844,293.1499938964844,281.54998779296875,35791.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403666019439697,1.0,0.0,0.0,3.661902904510498,3.6619269847869873,8.947607739173691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.087890625,0.0,1544.8896484375,1895.4371337890625,0.0,2845.140380859375,0.9077883958816528,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.7510356903076172,0.3570889830589294,0.3270586431026459,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0805358886719,0.8574091792106628,0.5396052598953247,0.5158045291900635,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8794435262680054,0.5840789079666138,0.4110023379325866,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7278141379356384,0.3223917782306671,0.31148162484169,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6366570591926575,0.2147913724184036,0.9965261220932008,285.0806579589844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0789794921875,1.0,0.6299580931663513,1.0,1.0,0.0,1.0,-3.076144218444824,3.076136827468872,7.604956863360712e-06,2.374685764312744,0.9049947261810304,0.9049947261810304,0.0,239.6964569091797,248.0,31976.716796875,-0.0,2921.673828125,1.0,281.8577575683594,283.9481506347656,291.16961669921875,293.2630920410156,293.1499938964844,293.1499938964844,281.54998779296875,35791.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403666019439697,1.0,0.0,0.0,3.661902904510498,3.6619269847869873,8.947607739173691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.087890625,0.0,1544.8896484375,1895.4371337890625,0.0,2845.140380859375,0.9077883958816528,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.749293327331543,0.3562284708023071,0.3265443742275238,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9302673339844,0.8554563522338867,0.5385699272155762,0.5151342749595642,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8784337639808655,0.5851246118545532,0.4119465053081512,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7265540361404419,0.3221663236618042,0.3115007281303406,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6355786323547363,0.2146472036838531,0.9968372583389282,284.9309387207031,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9223022460937,1.0,0.6310628652572632,1.0,1.0,0.0,1.0,-3.076257944107056,3.0762503147125244,7.605676728417166e-06,2.3748395442962646,0.9034164547920228,0.9034164547920228,0.0,241.7262420654297,248.0,32771.1796875,-0.0,2932.552978515625,1.0,281.6009216308594,283.7582397460937,291.2155456542969,293.4222717285156,293.1499938964844,293.1499938964844,281.54998779296875,35902.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534388542175293,1.0,0.0,0.0,3.663509368896485,3.6635334491729736,8.955460089055123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.490234375,0.0,1547.5194091796875,1895.4371337890625,0.0,2967.489990234375,0.9081838726997375,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471095323562622,0.3551201522350311,0.3257047533988952,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.87554931640625,0.8530445694923401,0.5372152328491211,0.5140562057495117,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8769373893737793,0.5858705043792725,0.4125898778438568,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7248868346214294,0.3217022120952606,0.311239093542099,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341071128845215,0.2142930477857589,0.996069073677063,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.25079345703125,284.87384033203125,1.0,0.6319482922554016,1.0,1.0,0.0,1.0,-3.073492288589477,3.0734846591949463,7.592117071908433e-06,2.3727502822875977,0.9023223519325256,0.9023223519325256,0.0,243.9903259277344,251.0,32797.36328125,-0.0,2938.77978515625,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605971932411194,1.0,0.0,0.0,3.6626267433166495,3.66265082359314,8.951145673563587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.31787109375,0.0,1547.2607421875,1895.4371337890625,0.0,3034.60595703125,0.9080841541290284,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585985183716,0.3525564670562744,0.3237009644508362,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6740417480469,0.8480256199836731,0.5340616703033447,0.5114316344261169,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736950159072876,0.5868175625801086,0.4135111272335052,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212396264076233,0.3203711211681366,0.3103050291538238,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308146715164185,0.2132022380828857,0.9926704168319702,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331995725631714,1.0,1.0,0.0,1.0,-3.0638322830200195,3.0638246536254883,7.544545496784849e-06,2.365325450897217,0.8969737887382507,0.8969737887382507,0.0,248.44610595703125,239.0,33639.62890625,-0.0,2942.3876953125,1.0,281.2581787109375,283.4617919921875,291.1678161621094,293.3962707519531,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765590786933899,1.0,0.0,0.0,3.6538124084472656,3.653836488723755,8.908114637051767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.85205078125,0.0,1539.3348388671875,1895.4371337890625,0.0,3184.325927734375,0.9062849283218384,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585985183716,0.3525564670562744,0.3237009644508362,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.6740417480469,0.8480256199836731,0.5340616703033447,0.5114316344261169,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736950159072876,0.5868175625801086,0.4135111272335052,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212396264076233,0.3203711211681366,0.3103050291538238,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308146715164185,0.2132022380828857,0.9926704168319702,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331995725631714,1.0,1.0,0.0,1.0,-3.0638322830200195,3.0638246536254883,7.544545496784849e-06,2.365325450897217,0.8969737887382507,0.8969737887382507,0.0,248.44610595703125,239.0,33639.62890625,-0.0,2942.3876953125,1.0,281.2581787109375,283.4617919921875,291.1678161621094,293.3962707519531,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765590786933899,1.0,0.0,0.0,3.6538124084472656,3.653836488723755,8.908114637051767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.85205078125,0.0,1539.3348388671875,1895.4371337890625,0.0,3184.325927734375,0.9062849283218384,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.743381679058075,0.351486474275589,0.3221566081047058,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8338623046875,0.8491072654724121,0.532367467880249,0.5092180371284485,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771053552627563,0.589476466178894,0.414838433265686,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224651575088501,0.3198980391025543,0.3094115555286407,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316392421722412,0.2126667946577072,0.9885733127593994,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299331188201904,1.0,1.0,0.0,1.0,-3.054901123046875,3.054893493652344,7.500274023186648e-06,2.358283042907715,0.8967267870903015,0.8967267870903015,0.0,245.004638671875,227.0,32458.3125,-0.0,2906.289306640625,1.0,281.54217529296875,283.6668395996094,291.036865234375,293.1271057128906,293.1499938964844,293.1499938964844,281.8500061035156,36173.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598216772079468,1.0,0.0,0.0,3.6466221809387207,3.646646022796631,8.873088290783926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4296875,0.0,1530.70703125,1895.4371337890625,0.0,3027.33251953125,0.9046494364738464,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.743381679058075,0.351486474275589,0.3221566081047058,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8338623046875,0.8491072654724121,0.532367467880249,0.5092180371284485,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771053552627563,0.589476466178894,0.414838433265686,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224651575088501,0.3198980391025543,0.3094115555286407,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316392421722412,0.2126667946577072,0.9885733127593994,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299331188201904,1.0,1.0,0.0,1.0,-3.054901123046875,3.054893493652344,7.500274023186648e-06,2.358283042907715,0.8967267870903015,0.8967267870903015,0.0,245.004638671875,227.0,32458.3125,-0.0,2906.289306640625,1.0,281.54217529296875,283.6668395996094,291.036865234375,293.1271057128906,293.1499938964844,293.1499938964844,281.8500061035156,36173.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598216772079468,1.0,0.0,0.0,3.6466221809387207,3.646646022796631,8.873088290783926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4296875,0.0,1530.70703125,1895.4371337890625,0.0,3027.33251953125,0.9046494364738464,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488776445388794,0.3517975211143493,0.321867287158966,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02069091796875,0.8553362488746643,0.5321905612945557,0.5084196925163269,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861216902732849,0.5936717391014099,0.4172802567481994,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279195189476013,0.320543885231018,0.3094494640827179,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362926959991455,0.2130634933710098,0.9877715706825256,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.23712158203125,285.0216979980469,1.0,0.6252096891403198,1.0,1.0,0.0,1.0,-3.0556020736694336,3.0555944442749023,7.503466349589871e-06,2.3587188720703125,0.899228572845459,0.899228572845459,0.0,236.3872985839844,215.0,31435.423828125,-0.0,2862.79638671875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.00128173828125,293.1499938964844,293.1499938964844,282.1499938964844,35983.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379976153373718,1.0,0.0,0.0,3.64659595489502,3.6466197967529297,8.872960961525678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2275390625,0.0,1529.262939453125,1895.4371337890625,0.0,2823.012451171875,0.9045211672782898,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488776445388794,0.3517975211143493,0.321867287158966,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02069091796875,0.8553362488746643,0.5321905612945557,0.5084196925163269,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861216902732849,0.5936717391014099,0.4172802567481994,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279195189476013,0.320543885231018,0.3094494640827179,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362926959991455,0.2130634933710098,0.9877715706825256,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.23712158203125,285.0216979980469,1.0,0.6252096891403198,1.0,1.0,0.0,1.0,-3.0556020736694336,3.0555944442749023,7.503466349589871e-06,2.3587188720703125,0.899228572845459,0.899228572845459,0.0,236.3872985839844,215.0,31435.423828125,-0.0,2862.79638671875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.00128173828125,293.1499938964844,293.1499938964844,282.1499938964844,35983.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379976153373718,1.0,0.0,0.0,3.64659595489502,3.6466197967529297,8.872960961525678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2275390625,0.0,1529.262939453125,1895.4371337890625,0.0,2823.012451171875,0.9045211672782898,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571077346801758,0.3527435660362243,0.3221772313117981,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2085876464844,0.864625871181488,0.532771110534668,0.5083749890327454,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8983510732650757,0.5985655188560486,0.4202374219894409,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358113527297974,0.3218322992324829,0.3100923299789428,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.6434023380279541,0.2140769362449646,0.9896089434623718,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2546691894531,285.2096252441406,1.0,0.6199967265129089,1.0,1.0,0.0,1.0,-3.062452554702759,3.062445163726806,7.537054898421047e-06,2.3639674186706543,0.904246747493744,0.904246747493744,0.0,225.5468292236328,203.0,30469.857421875,-0.0,2819.959716796875,1.0,282.1417541503906,284.13134765625,290.99859619140625,292.934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189611434936523,1.0,0.0,0.0,3.655138492584229,3.6551625728607178,8.914581712815561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.13916015625,0.0,1537.04638671875,1895.4371337890625,0.0,2645.94775390625,0.9062768220901488,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571077346801758,0.3527435660362243,0.3221772313117981,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2085876464844,0.864625871181488,0.532771110534668,0.5083749890327454,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8983510732650757,0.5985655188560486,0.4202374219894409,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358113527297974,0.3218322992324829,0.3100923299789428,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.6434023380279541,0.2140769362449646,0.9896089434623718,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2546691894531,285.2096252441406,1.0,0.6199967265129089,1.0,1.0,0.0,1.0,-3.062452554702759,3.062445163726806,7.537054898421047e-06,2.3639674186706543,0.904246747493744,0.904246747493744,0.0,225.5468292236328,203.0,30469.857421875,-0.0,2819.959716796875,1.0,282.1417541503906,284.13134765625,290.99859619140625,292.934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189611434936523,1.0,0.0,0.0,3.655138492584229,3.6551625728607178,8.914581712815561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.13916015625,0.0,1537.04638671875,1895.4371337890625,0.0,2645.94775390625,0.9062768220901488,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7616255283355713,0.3527461588382721,0.3222566545009613,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07537841796875,0.8697661757469177,0.5326209664344788,0.508310854434967,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9049375653266908,0.6003998517990112,0.4216242432594299,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7401579022407532,0.3222356736660003,0.3104296922683716,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.6474217176437378,0.2144636660814285,0.9908227920532228,285.0759582519531,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678100585937,1.0,0.6172829270362854,1.0,1.0,0.0,1.0,-3.066009521484375,3.066001892089844,7.554783678642707e-06,2.3668012619018555,0.9038227200508118,0.9038227200508118,0.0,219.9551239013672,203.0,31266.861328125,-0.0,2797.822021484375,1.0,281.8984680175781,283.9591979980469,291.1020812988281,293.17462158203125,293.1499938964844,293.1499938964844,281.8500061035156,35804.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277326226234436,1.0,0.0,0.0,3.659065961837769,3.659090042114258,8.933749882089614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.3134765625,0.0,1541.8153076171875,1895.4371337890625,0.0,2727.3486328125,0.9071353673934937,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654621601104736,0.3522290587425232,0.3217804431915283,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0236511230469,0.874264657497406,0.5319069027900696,0.5076460242271423,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110898971557616,0.6016170978546143,0.4224755764007568,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7440019249916077,0.3222617208957672,0.3103966116905212,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510017514228821,0.2145722061395645,0.9908695816993712,285.0237731933594,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2534484863281,285.02203369140625,1.0,0.6143110990524292,1.0,1.0,0.0,1.0,-3.0656847953796387,3.0656774044036865,7.553393515991047e-06,2.366638660430908,0.9037495255470276,0.9037495255470276,0.0,214.78550720214844,191.0,31319.044921875,-0.0,2770.1318359375,1.0,281.85760498046875,283.9056701660156,291.11834716796875,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83490389585495,1.0,0.0,0.0,3.6608998775482178,3.660923957824707,8.942706131165323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.6572265625,0.0,1544.3363037109375,1895.4371337890625,0.0,2794.141357421875,0.9076151251792908,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725223898887634,0.3503965139389038,0.3200048208236694,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.8827183246612549,0.5295427441596985,0.5053286552429199,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234296083450316,0.6031081676483154,0.4234291911125183,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512251734733582,0.3215977549552917,0.3096085488796234,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576718091964722,0.2142031490802765,0.9882724285125732,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.8144226074219,1.0,0.607622504234314,1.0,1.0,0.0,1.0,-3.0578503608703613,3.05784273147583,7.515042852901388e-06,2.360677480697632,0.9002701044082642,0.9002701044082642,0.0,204.749755859375,179.0,32104.9765625,-0.0,2702.26416015625,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.26153564453125,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552641272544861,1.0,0.0,0.0,3.658504486083984,3.6585285663604736,8.931007755563769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.70947265625,0.0,1543.2825927734375,1895.4371337890625,0.0,2984.597900390625,0.9072190523147584,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725223898887634,0.3503965139389038,0.3200048208236694,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8162536621094,0.8827183246612549,0.5295427441596985,0.5053286552429199,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234296083450316,0.6031081676483154,0.4234291911125183,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512251734733582,0.3215977549552917,0.3096085488796234,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576718091964722,0.2142031490802765,0.9882724285125732,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.8144226074219,1.0,0.607622504234314,1.0,1.0,0.0,1.0,-3.0578503608703613,3.05784273147583,7.515042852901388e-06,2.360677480697632,0.9002701044082642,0.9002701044082642,0.0,204.749755859375,179.0,32104.9765625,-0.0,2702.26416015625,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.26153564453125,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552641272544861,1.0,0.0,0.0,3.658504486083984,3.6585285663604736,8.931007755563769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.70947265625,0.0,1543.2825927734375,1895.4371337890625,0.0,2984.597900390625,0.9072190523147584,1.0,0.0,3.0,1.0,0.0
12067140,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.7778548002243042,0.3486566245555877,0.3182990849018097,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.634033203125,0.889148473739624,0.52730393409729,0.5030960440635681,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.9329989552497864,0.603750467300415,0.4237815141677856,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.7566901445388794,0.3207013607025146,0.3086002767086029,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.6626266241073608,0.2135684341192245,0.9845781326293944,284.6343078613281,284.95001220703125,294.8573608398437,288.0352478027344,294.85791015625,297.2230834960937,284.63037109375,1.0,0.6020539999008179,1.0,1.0,0.0,1.0,-3.0478904247283936,3.0478830337524414,7.466212991857901e-06,2.3530077934265137,0.8955369591712952,0.8955369591712952,0.0,197.20201110839844,179.0,33008.2734375,-0.0,2643.56689453125,1.0,281.27099609375,283.4402770996094,291.1256408691406,293.33697509765625,293.1499938964844,293.1499938964844,281.25,36296.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870154082775116,1.0,0.0,0.0,3.650315999984741,3.650340080261232,8.891073548511486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.23681640625,0.0,1535.736328125,1895.4371337890625,0.0,3124.25634765625,0.9055163860321044,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.7797244191169739,0.3480523228645324,0.3176391422748565,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6163635253906,0.8914121985435486,0.5265107154846191,0.5022342801094055,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.9363459944725036,0.6039682626724243,0.4238325357437134,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758612871170044,0.3203620910644531,0.3081784546375274,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643511652946472,0.2133135944604873,0.9829933643341064,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182006835937,284.61456298828125,1.0,0.6000210046768188,1.0,1.0,0.0,1.0,-3.043710231781006,3.0437028408050537,7.445719802490203e-06,2.349768877029419,0.8941848278045654,0.8941848278045654,0.0,194.57652282714844,167.0,32983.37109375,-0.0,2621.85693359375,1.0,281.2582092285156,283.4235534667969,291.0985107421875,293.2906799316406,293.1499938964844,293.1499938964844,281.54998779296875,36345.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872005045413971,1.0,0.0,0.0,3.646399974822998,3.6464240550994873,8.872007697391382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.24462890625,0.0,1531.7515869140625,1895.4371337890625,0.0,3141.618408203125,0.9046887159347534,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506688117981,0.3471640646457672,0.3159735798835754,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7723693847656,0.9032757878303528,0.5248979330062866,0.4997970461845398,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9526594877243042,0.6066303849220276,0.4249199628829956,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7686761021614075,0.3199869990348816,0.3070675134658813,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733856201171875,0.212987944483757,0.9783605337142944,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161560058594,284.7731628417969,1.0,0.5920830965042114,1.0,1.0,0.0,1.0,-3.033167123794556,3.0331597328186035,7.393760370177915e-06,2.3414316177368164,0.89309161901474,0.89309161901474,0.0,183.0726318359375,155.0,31744.994140625,-0.0,2542.1005859375,1.0,281.5420837402344,283.6263732910156,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554741144180298,1.0,0.0,0.0,3.635687351226807,3.635711431503296,8.819955041872163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.99853515625,0.0,1519.2982177734375,1895.4371337890625,0.0,2986.56689453125,0.9022706747055054,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899506688117981,0.3471640646457672,0.3159735798835754,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7723693847656,0.9032757878303528,0.5248979330062866,0.4997970461845398,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9526594877243042,0.6066303849220276,0.4249199628829956,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7686761021614075,0.3199869990348816,0.3070675134658813,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733856201171875,0.212987944483757,0.9783605337142944,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161560058594,284.7731628417969,1.0,0.5920830965042114,1.0,1.0,0.0,1.0,-3.033167123794556,3.0331597328186035,7.393760370177915e-06,2.3414316177368164,0.89309161901474,0.89309161901474,0.0,183.0726318359375,155.0,31744.994140625,-0.0,2542.1005859375,1.0,281.5420837402344,283.6263732910156,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554741144180298,1.0,0.0,0.0,3.635687351226807,3.635711431503296,8.819955041872163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.99853515625,0.0,1519.2982177734375,1895.4371337890625,0.0,2986.56689453125,0.9022706747055054,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049085736274719,0.3476034998893738,0.3156473636627197,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9600524902344,0.9215710759162904,0.5247593522071838,0.4988724291324615,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9727949500083924,0.6108360886573792,0.4272428154945373,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7832807302474976,0.3206968307495117,0.3070041239261627,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866421103477478,0.2135557979345321,0.9775688052177428,284.9599609375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846361517906189,1.0,1.0,0.0,1.0,-3.033418655395508,3.033411264419556,7.394703516183654e-06,2.341506004333496,0.8947867155075073,0.8947867155075073,0.0,170.183837890625,143.0,30735.13671875,-0.0,2475.8896484375,1.0,281.84161376953125,283.861083984375,290.9002685546875,292.8620910644531,293.1499938964844,293.1499938964844,282.1499938964844,36076.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833118200302124,1.0,0.0,0.0,3.632167100906372,3.632190942764282,8.802883257885696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.94970703125,0.0,1513.9901123046875,1895.4371337890625,0.0,2777.49169921875,0.9013604521751404,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049085736274719,0.3476034998893738,0.3156473636627197,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9600524902344,0.9215710759162904,0.5247593522071838,0.4988724291324615,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9727949500083924,0.6108360886573792,0.4272428154945373,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7832807302474976,0.3206968307495117,0.3070041239261627,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866421103477478,0.2135557979345321,0.9775688052177428,284.9599609375,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846361517906189,1.0,1.0,0.0,1.0,-3.033418655395508,3.033411264419556,7.394703516183654e-06,2.341506004333496,0.8947867155075073,0.8947867155075073,0.0,170.183837890625,143.0,30735.13671875,-0.0,2475.8896484375,1.0,281.84161376953125,283.861083984375,290.9002685546875,292.8620910644531,293.1499938964844,293.1499938964844,282.1499938964844,36076.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833118200302124,1.0,0.0,0.0,3.632167100906372,3.632190942764282,8.802883257885696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.94970703125,0.0,1513.9901123046875,1895.4371337890625,0.0,2777.49169921875,0.9013604521751404,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133748769760132,0.3480578064918518,0.3157077729701996,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1024169921875,0.932759702205658,0.5249772667884827,0.498698741197586,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830289483070374,0.6132044792175293,0.428593635559082,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919261455535889,0.3212913870811462,0.3072124123573303,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6945216059684753,0.2140643149614334,0.9782281517982484,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2371826171875,285.1100769042969,1.0,0.5811312198638916,1.0,1.0,0.0,1.0,-3.0359463691711426,3.0359389781951904,7.406965778500307e-06,2.343428611755371,0.8971709609031677,0.8971709609031677,0.0,163.63819885253906,143.0,29886.037109375,-0.0,2446.730224609375,1.0,282.0982360839844,284.0450439453125,290.8647155761719,292.72314453125,293.1499938964844,293.1499938964844,282.1499938964844,35947.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202393651008606,1.0,0.0,0.0,3.633494377136232,3.6335182189941406,8.809317364466551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.15234375,0.0,1514.488525390625,1895.4371337890625,0.0,2657.787109375,0.901604950428009,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8224698305130005,0.3486537039279938,0.3159675002098083,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1494445800781,0.945177435874939,0.52538001537323,0.4987735152244568,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.9932374954223632,0.6157323122024536,0.4301342070102691,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8016663193702698,0.3220293223857879,0.3076000213623047,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7033945322036743,0.214709922671318,0.9796284437179564,285.1493530273437,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469787597656,285.15057373046875,1.0,0.5777981281280518,1.0,1.0,0.0,1.0,-3.0403473377227783,3.040339946746826,7.428405297105201e-06,2.34680438041687,0.8990228772163391,0.8990228772163391,0.0,156.99266052246094,131.0,29786.5,-0.0,2420.47998046875,1.0,282.14166259765625,284.0959777832031,290.88970947265625,292.7852783203125,293.1499938964844,293.1499938964844,282.45001220703125,35840.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135639429092407,1.0,0.0,0.0,3.637454748153688,3.6374785900115967,8.828531576909882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.8662109375,0.0,1518.065673828125,1895.4371337890625,0.0,2596.051513671875,0.9023815393447876,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379350304603577,0.3500403165817261,0.3167524933815002,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3470458984375,0.9651036262512208,0.5263993740081787,0.4992372095584869,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9990000128746032,0.6225895285606384,0.417610228061676,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8179421424865723,0.3237111270427704,0.3087051212787628,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162108868360519,0.9840710163116456,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2733764648437,285.3476867675781,1.0,0.570493757724762,1.0,1.0,0.0,1.0,-3.033489942550659,3.033482551574707,7.395663033094024e-06,2.341820478439331,0.9059653282165528,0.9059653282165528,0.0,146.34681701660156,134.0,28875.025390625,-0.0,2352.656005859375,1.0,282.4416809082031,284.3289794921875,290.8854064941406,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975385785102844,1.0,0.0,0.0,3.652472972869873,3.6524970531463614,8.901584465093038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9892578125,0.0,1532.763427734375,1895.4371337890625,0.0,2448.9423828125,0.9055608510971068,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379350304603577,0.3500403165817261,0.3167524933815002,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3470458984375,0.9651036262512208,0.5263993740081787,0.4992372095584869,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9990000128746032,0.6225895285606384,0.417610228061676,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.8179421424865723,0.3237111270427704,0.3087051212787628,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162108868360519,0.9840710163116456,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2733764648437,285.3476867675781,1.0,0.570493757724762,1.0,1.0,0.0,1.0,-3.033489942550659,3.033482551574707,7.395663033094024e-06,2.341820478439331,0.9059653282165528,0.9059653282165528,0.0,146.34681701660156,134.0,28875.025390625,-0.0,2352.656005859375,1.0,282.4416809082031,284.3289794921875,290.8854064941406,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975385785102844,1.0,0.0,0.0,3.652472972869873,3.6524970531463614,8.901584465093038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9892578125,0.0,1532.763427734375,1895.4371337890625,0.0,2448.9423828125,0.9055608510971068,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451024889945984,0.3497366309165954,0.3168334066867828,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13531494140625,0.9734050631523132,0.5257174968719482,0.4989895224571228,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.4066095352172851,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254316449165344,0.3242994248867035,0.3094665110111236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252621650695801,0.2170407921075821,0.98817241191864,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.1334533691406,1.0,0.5670104622840881,1.0,1.0,0.0,1.0,-3.02590012550354,3.025892734527588,7.358310540439561e-06,2.3357949256896973,0.9067074656486512,0.9067074656486512,0.0,141.5891571044922,137.0,29534.51953125,-0.0,2314.230712890625,1.0,282.15777587890625,284.0879211425781,290.99176025390625,292.9446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35704.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154788017272949,1.0,0.0,0.0,3.664319038391113,3.6643431186676025,8.95941866474459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.087890625,0.0,1546.9376220703125,1895.4371337890625,0.0,2613.735595703125,0.908267378807068,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451024889945984,0.3497366309165954,0.3168334066867828,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.13531494140625,0.9734050631523132,0.5257174968719482,0.4989895224571228,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.4066095352172851,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254316449165344,0.3242994248867035,0.3094665110111236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252621650695801,0.2170407921075821,0.98817241191864,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.1334533691406,1.0,0.5670104622840881,1.0,1.0,0.0,1.0,-3.02590012550354,3.025892734527588,7.358310540439561e-06,2.3357949256896973,0.9067074656486512,0.9067074656486512,0.0,141.5891571044922,137.0,29534.51953125,-0.0,2314.230712890625,1.0,282.15777587890625,284.0879211425781,290.99176025390625,292.9446105957031,293.1499938964844,293.1499938964844,281.8500061035156,35704.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154788017272949,1.0,0.0,0.0,3.664319038391113,3.6643431186676025,8.95941866474459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.087890625,0.0,1546.9376220703125,1895.4371337890625,0.0,2613.735595703125,0.908267378807068,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385731697083,0.3481067419052124,0.3155615925788879,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9253845214844,0.9741289019584656,0.5235199332237244,0.4971697032451629,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6362522840499878,0.4041723310947418,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.826674222946167,0.3237072825431824,0.3091044723987579,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7266844511032104,0.216942012310028,0.9884913563728333,284.925537109375,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2931823730469,284.923583984375,1.0,0.5654829144477844,1.0,1.0,0.0,1.0,-3.0192015171051025,3.0191941261291504,7.325670594582334e-06,2.330582618713379,0.9046593308448792,0.9046593308448792,0.0,140.3502197265625,140.0,30345.115234375,-0.0,2295.708984375,1.0,281.8581237792969,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365951776504517,1.0,0.0,0.0,3.668093204498291,3.66811728477478,8.977884817795712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.740234375,0.0,1552.7735595703125,1895.4371337890625,0.0,2809.92138671875,0.9092504382133484,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456385731697083,0.3481067419052124,0.3155615925788879,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9253845214844,0.9741289019584656,0.5235199332237244,0.4971697032451629,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6362522840499878,0.4041723310947418,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.826674222946167,0.3237072825431824,0.3091044723987579,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7266844511032104,0.216942012310028,0.9884913563728333,284.925537109375,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2931823730469,284.923583984375,1.0,0.5654829144477844,1.0,1.0,0.0,1.0,-3.0192015171051025,3.0191941261291504,7.325670594582334e-06,2.330582618713379,0.9046593308448792,0.9046593308448792,0.0,140.3502197265625,140.0,30345.115234375,-0.0,2295.708984375,1.0,281.8581237792969,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365951776504517,1.0,0.0,0.0,3.668093204498291,3.66811728477478,8.977884817795712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.740234375,0.0,1552.7735595703125,1895.4371337890625,0.0,2809.92138671875,0.9092504382133484,1.0,0.0,3.0,1.0,0.0
