time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8425583839416504,0.3459043204784393,0.3137365579605102,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7178039550781,0.9707738757133484,0.5206108689308167,0.4946198463439941,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9990000128746032,0.6393983364105225,0.4064757823944092,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861794471741,0.3224692046642303,0.3081062734127044,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248560190200806,0.2162192165851593,0.9860632419586182,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.27667236328125,284.71612548828125,1.0,0.5650587677955627,1.0,1.0,0.0,1.0,-3.0125925540924072,3.012585163116455,7.293544513231609e-06,2.3254430294036865,0.8998558521270752,0.8998558521270752,0.0,140.99948120117188,143.0,31138.724609375,-0.0,2287.12646484375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534968495368958,1.0,0.0,0.0,3.662208080291748,3.662232160568237,8.949099310484598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.72119140625,0.0,1548.1361083984375,1895.4371337890625,0.0,2968.033203125,0.9081083536148072,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8425583839416504,0.3459043204784393,0.3137365579605102,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7178039550781,0.9707738757133484,0.5206108689308167,0.4946198463439941,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.9990000128746032,0.6393983364105225,0.4064757823944092,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861794471741,0.3224692046642303,0.3081062734127044,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248560190200806,0.2162192165851593,0.9860632419586182,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.27667236328125,284.71612548828125,1.0,0.5650587677955627,1.0,1.0,0.0,1.0,-3.0125925540924072,3.012585163116455,7.293544513231609e-06,2.3254430294036865,0.8998558521270752,0.8998558521270752,0.0,140.99948120117188,143.0,31138.724609375,-0.0,2287.12646484375,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534968495368958,1.0,0.0,0.0,3.662208080291748,3.662232160568237,8.949099310484598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.72119140625,0.0,1548.1361083984375,1895.4371337890625,0.0,2968.033203125,0.9081083536148072,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.8403024673461914,0.3446848094463348,0.3127497136592865,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.56842041015625,0.96819669008255,0.5190107226371765,0.4932337999343872,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402773857116699,0.408650279045105,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225040435791016,0.3217118084430694,0.3074895739555359,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232293486595154,0.2157016992568969,0.9841949343681335,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650983452796936,1.0,1.0,0.0,1.0,-3.009366750717163,3.009359359741211,7.277887107193237e-06,2.3229329586029053,0.8958699703216553,0.8958699703216553,0.0,141.7386016845703,143.0,31932.62109375,-0.0,2285.115966796875,1.0,281.301025390625,283.4075927734375,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629932999610901,1.0,0.0,0.0,3.655398368835449,3.6554226875305176,8.915849889490346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2314453125,0.0,1541.7117919921875,1895.4371337890625,0.0,3057.081298828125,0.9066572189331056,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231027603149,0.3433711230754852,0.3116147220134735,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5170593261719,0.9649512767791748,0.5173019766807556,0.4916800260543823,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407350897789001,0.4114810526371002,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8201112747192383,0.320860743522644,0.3067473471164703,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.7211126685142517,0.2150809615850448,0.9817643761634828,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25201416015625,284.5155334472656,1.0,0.5652292966842651,1.0,1.0,0.0,1.0,-3.005723714828491,3.005716323852539,7.260237907757983e-06,2.3201043605804443,0.8924196362495422,0.8924196362495422,0.0,142.73056030273438,146.0,31966.84765625,-0.0,2283.654541015625,1.0,281.2582092285156,283.35711669921875,290.9161682128906,293.0453186035156,293.1499938964844,293.1499938964844,281.54998779296875,36470.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667755126953125,1.0,0.0,0.0,3.6454694271087646,3.645493507385254,8.86747955064493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0693359375,0.0,1531.652099609375,1895.4371337890625,0.0,3092.561767578125,0.9045653343200684,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.342316597700119,0.3102874755859375,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865539550781,0.9597328305244446,0.5155023336410522,0.489564299583435,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9990000128746032,0.6431180834770203,0.4162237644195556,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215087890625,0.3202192783355713,0.3058759272098541,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177670001983643,0.2145501375198364,0.978602945804596,284.6864624023437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659210085868835,1.0,1.0,0.0,1.0,-3.002429246902466,3.0024220943450928,7.244016160257161e-06,2.3174262046813965,0.8902722001075745,0.8902722001075745,0.0,144.5166473388672,149.0,30902.58203125,-0.0,2286.89404296875,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7690124511719,293.1499938964844,293.1499938964844,281.8500061035156,36395.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483110070228577,1.0,0.0,0.0,3.629926919937134,3.629951000213623,8.792028438620036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5068359375,0.0,1513.8909912109375,1895.4371337890625,0.0,2919.453857421875,0.9010735750198364,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.342316597700119,0.3102874755859375,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6865539550781,0.9597328305244446,0.5155023336410522,0.489564299583435,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9990000128746032,0.6431180834770203,0.4162237644195556,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215087890625,0.3202192783355713,0.3058759272098541,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177670001983643,0.2145501375198364,0.978602945804596,284.6864624023437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659210085868835,1.0,1.0,0.0,1.0,-3.002429246902466,3.0024220943450928,7.244016160257161e-06,2.3174262046813965,0.8902722001075745,0.8902722001075745,0.0,144.5166473388672,149.0,30902.58203125,-0.0,2286.89404296875,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7690124511719,293.1499938964844,293.1499938964844,281.8500061035156,36395.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483110070228577,1.0,0.0,0.0,3.629926919937134,3.629951000213623,8.792028438620036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.5068359375,0.0,1513.8909912109375,1895.4371337890625,0.0,2919.453857421875,0.9010735750198364,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425348401069641,0.3103087246417999,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797912597656,0.9569026827812196,0.5151613354682922,0.4890170991420746,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473568081855774,0.4192543029785156,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147636651992798,0.3206874132156372,0.3061429560184479,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163209319114685,0.2149153053760528,0.9795618653297424,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674076080322266,1.0,1.0,0.0,1.0,-3.006906747817993,3.006899356842041,7.265433850989211e-06,2.3207948207855225,0.890936017036438,0.890936017036438,0.0,145.931396484375,152.0,29935.0859375,-0.0,2302.210205078125,1.0,281.841552734375,283.8138122558594,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257012367248535,1.0,0.0,0.0,3.621732473373413,3.621756076812744,8.752376743359491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.23681640625,0.0,1503.442138671875,1895.4371337890625,0.0,2708.4658203125,0.8991174697875977,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425348401069641,0.3103087246417999,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8797912597656,0.9569026827812196,0.5151613354682922,0.4890170991420746,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473568081855774,0.4192543029785156,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147636651992798,0.3206874132156372,0.3061429560184479,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163209319114685,0.2149153053760528,0.9795618653297424,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674076080322266,1.0,1.0,0.0,1.0,-3.006906747817993,3.006899356842041,7.265433850989211e-06,2.3207948207855225,0.890936017036438,0.890936017036438,0.0,145.931396484375,152.0,29935.0859375,-0.0,2302.210205078125,1.0,281.841552734375,283.8138122558594,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257012367248535,1.0,0.0,0.0,3.621732473373413,3.621756076812744,8.752376743359491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.23681640625,0.0,1503.442138671875,1895.4371337890625,0.0,2708.4658203125,0.8991174697875977,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8304761648178101,0.3433422744274139,0.3109529018402099,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0815734863281,0.9549667835235596,0.5155760645866394,0.4893007576465606,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527186632156372,0.4218798279762268,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8139333128929138,0.3217788636684418,0.3070813119411468,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.715782880783081,0.2158637642860412,0.9834109544754028,285.0814514160156,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684631347656,285.0832824707031,1.0,0.5696468353271484,1.0,1.0,0.0,1.0,-3.016928434371948,3.016921043395996,7.313850801438093e-06,2.3284897804260254,0.8943237662315369,0.8943237662315369,0.0,147.41159057617188,155.0,29082.056640625,-0.0,2327.959228515625,1.0,282.1415100097656,284.05645751953125,290.71795654296875,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063876628875732,1.0,0.0,0.0,3.622749567031861,3.622773170471192,8.757293130656763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.78955078125,0.0,1502.70068359375,1895.4371337890625,0.0,2529.9677734375,0.8991754055023193,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8304761648178101,0.3433422744274139,0.3109529018402099,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0815734863281,0.9549667835235596,0.5155760645866394,0.4893007576465606,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527186632156372,0.4218798279762268,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8139333128929138,0.3217788636684418,0.3070813119411468,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.715782880783081,0.2158637642860412,0.9834109544754028,285.0814514160156,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684631347656,285.0832824707031,1.0,0.5696468353271484,1.0,1.0,0.0,1.0,-3.016928434371948,3.016921043395996,7.313850801438093e-06,2.3284897804260254,0.8943237662315369,0.8943237662315369,0.0,147.41159057617188,155.0,29082.056640625,-0.0,2327.959228515625,1.0,282.1415100097656,284.05645751953125,290.71795654296875,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063876628875732,1.0,0.0,0.0,3.622749567031861,3.622773170471192,8.757293130656763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.78955078125,0.0,1502.70068359375,1895.4371337890625,0.0,2529.9677734375,0.8991754055023193,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.8298303484916687,0.3446771204471588,0.3120681941509247,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3114318847656,0.9534541368484496,0.5165731310844421,0.4901294410228729,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.9990000128746032,0.6589689254760742,0.4244541823863983,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.8135555982589722,0.3233760893344879,0.3085093200206756,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7157918214797974,0.217284545302391,0.989449977874756,285.3113098144531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3130187988281,1.0,0.5725454688072205,1.0,1.0,0.0,1.0,-3.031332015991211,3.031324625015259,7.383814136119327e-06,2.339589834213257,0.901045024394989,0.901045024394989,0.0,149.0555877685547,158.0,28462.673828125,-0.0,2362.73876953125,1.0,282.441650390625,284.3097229003906,290.7183532714844,292.525634765625,293.1499938964844,293.1499938964844,282.1499938964844,35647.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917980551719666,1.0,0.0,0.0,3.6351029872894287,3.635126829147339,8.817120260573574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.8330078125,0.0,1514.0294189453125,1895.4371337890625,0.0,2396.685791015625,0.9017267227172852,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.8298303484916687,0.3446771204471588,0.3120681941509247,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3114318847656,0.9534541368484496,0.5165731310844421,0.4901294410228729,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.9990000128746032,0.6589689254760742,0.4244541823863983,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.8135555982589722,0.3233760893344879,0.3085093200206756,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7157918214797974,0.217284545302391,0.989449977874756,285.3113098144531,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3130187988281,1.0,0.5725454688072205,1.0,1.0,0.0,1.0,-3.031332015991211,3.031324625015259,7.383814136119327e-06,2.339589834213257,0.901045024394989,0.901045024394989,0.0,149.0555877685547,158.0,28462.673828125,-0.0,2362.73876953125,1.0,282.441650390625,284.3097229003906,290.7183532714844,292.525634765625,293.1499938964844,293.1499938964844,282.1499938964844,35647.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917980551719666,1.0,0.0,0.0,3.6351029872894287,3.635126829147339,8.817120260573574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.8330078125,0.0,1514.0294189453125,1895.4371337890625,0.0,2396.685791015625,0.9017267227172852,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829166054725647,0.3447913229465484,0.3125336170196533,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16070556640625,0.9522933959960938,0.5165461897850037,0.4904809594154358,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.6614012122154236,0.4261844754219055,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8130882978439331,0.3238579034805298,0.3092150688171386,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155934572219849,0.2178068608045578,0.9926355481147766,285.16131591796875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741738677024841,1.0,1.0,0.0,1.0,-3.0390758514404297,3.039068460464477,7.421734153467696e-06,2.3456287384033203,0.9010237455368042,0.9010237455368042,0.0,150.09158325195312,158.0,29136.947265625,-0.0,2382.344482421875,1.0,282.1988830566406,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034458756446838,1.0,0.0,0.0,3.641167402267456,3.641191482543945,8.846564014675096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.30224609375,0.0,1521.1005859375,1895.4371337890625,0.0,2502.971923828125,0.9030518531799316,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271987438201904,0.3443088829517364,0.3123563230037689,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1051330566406,0.9495859742164612,0.5158876776695251,0.4901486039161682,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.6628854274749756,0.4292130172252655,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114399313926697,0.3238885998725891,0.3094691932201385,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143378853797913,0.2179848700761795,0.9943285584449768,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2882385253906,285.10369873046875,1.0,0.5757470726966858,1.0,1.0,0.0,1.0,-3.0444493293762207,3.044441938400269,7.44817043596413e-06,2.349846839904785,0.9014461040496826,0.9014461040496826,0.0,151.58163452148438,161.0,29217.30859375,-0.0,2400.006103515625,1.0,282.1577453613281,284.0768127441406,290.8302917480469,292.7597045898437,293.1499938964844,293.1499938964844,281.8500061035156,35760.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812824010848999,1.0,0.0,0.0,3.644948959350586,3.644972801208496,8.864948313203058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.40771484375,0.0,1525.7672119140625,1895.4371337890625,0.0,2589.22314453125,0.903972327709198,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8213760852813721,0.3424316346645355,0.3110606968402862,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846130371094,0.9417200088500975,0.5135193467140198,0.4883727729320526,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.6637385487556458,0.4372439980506897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8061580061912537,0.3231120705604553,0.3091257512569427,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7099169492721558,0.2176105976104736,0.9943667650222778,284.8847045898437,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8830871582031,1.0,0.5785984396934509,1.0,1.0,0.0,1.0,-3.050051689147949,3.050044298171997,7.475829534087097e-06,2.354264497756958,0.8987244963645935,0.8987244963645935,0.0,155.2235870361328,164.0,29987.892578125,-0.0,2429.34619140625,1.0,281.85821533203125,283.8272399902344,290.8243408203125,292.828857421875,293.1499938964844,293.1499938964844,282.1499938964844,35985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360117673873901,1.0,0.0,0.0,3.6461994647979736,3.646223545074463,8.871031695889542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78662109375,0.0,1528.833740234375,1895.4371337890625,0.0,2804.47705078125,0.904398798942566,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8213760852813721,0.3424316346645355,0.3110606968402862,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846130371094,0.9417200088500975,0.5135193467140198,0.4883727729320526,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.6637385487556458,0.4372439980506897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8061580061912537,0.3231120705604553,0.3091257512569427,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7099169492721558,0.2176105976104736,0.9943667650222778,284.8847045898437,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8830871582031,1.0,0.5785984396934509,1.0,1.0,0.0,1.0,-3.050051689147949,3.050044298171997,7.475829534087097e-06,2.354264497756958,0.8987244963645935,0.8987244963645935,0.0,155.2235870361328,164.0,29987.892578125,-0.0,2429.34619140625,1.0,281.85821533203125,283.8272399902344,290.8243408203125,292.828857421875,293.1499938964844,293.1499938964844,282.1499938964844,35985.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360117673873901,1.0,0.0,0.0,3.6461994647979736,3.646223545074463,8.871031695889542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78662109375,0.0,1528.833740234375,1895.4371337890625,0.0,2804.47705078125,0.904398798942566,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8164350986480713,0.3418580889701843,0.3102036714553833,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802917480469,0.93474143743515,0.5123781561851501,0.4869374930858612,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654599905014038,0.4444817006587982,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8013995885848999,0.3230240046977997,0.3088506758213043,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057170271873474,0.2175753712654113,0.9938178658485411,285.0802001953125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812029838562012,1.0,1.0,0.0,1.0,-3.055000305175781,3.05499267578125,7.499941148125799e-06,2.3580143451690674,0.9020280838012696,0.9020280838012696,0.0,158.54818725585938,167.0,29246.978515625,-0.0,2455.918701171875,1.0,282.14215087890625,284.0535888671875,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233473300933838,1.0,0.0,0.0,3.6510839462280273,3.6511080265045166,8.894814982340904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1220703125,0.0,1533.2025146484375,1895.4371337890625,0.0,2686.607421875,0.9054242968559264,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8164350986480713,0.3418580889701843,0.3102036714553833,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802917480469,0.93474143743515,0.5123781561851501,0.4869374930858612,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654599905014038,0.4444817006587982,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8013995885848999,0.3230240046977997,0.3088506758213043,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057170271873474,0.2175753712654113,0.9938178658485411,285.0802001953125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5812029838562012,1.0,1.0,0.0,1.0,-3.055000305175781,3.05499267578125,7.499941148125799e-06,2.3580143451690674,0.9020280838012696,0.9020280838012696,0.0,158.54818725585938,167.0,29246.978515625,-0.0,2455.918701171875,1.0,282.14215087890625,284.0535888671875,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233473300933838,1.0,0.0,0.0,3.6510839462280273,3.6511080265045166,8.894814982340904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1220703125,0.0,1533.2025146484375,1895.4371337890625,0.0,2686.607421875,0.9054242968559264,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405849039554596,0.309550404548645,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8727111816406,0.928527534008026,0.5106245279312134,0.4857927858829498,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662306785583496,0.4511110186576843,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225950896739959,0.3088112473487854,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7021042108535767,0.2173216193914413,0.9940720796585084,284.872802734375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373046875,284.87127685546875,1.0,0.5838257074356079,1.0,1.0,0.0,1.0,-3.06107234954834,3.061064958572388,7.5299767559044994e-06,2.3627817630767822,0.899311363697052,0.899311363697052,0.0,161.708740234375,170.0,29942.322265625,-0.0,2483.828125,1.0,281.8577880859375,283.821044921875,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354999423027039,1.0,0.0,0.0,3.651021242141724,3.651045083999634,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.140625,0.0,1534.5146484375,1895.4371337890625,0.0,2799.701904296875,0.9055089950561525,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405849039554596,0.309550404548645,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8727111816406,0.928527534008026,0.5106245279312134,0.4857927858829498,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662306785583496,0.4511110186576843,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225950896739959,0.3088112473487854,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7021042108535767,0.2173216193914413,0.9940720796585084,284.872802734375,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373046875,284.87127685546875,1.0,0.5838257074356079,1.0,1.0,0.0,1.0,-3.06107234954834,3.061064958572388,7.5299767559044994e-06,2.3627817630767822,0.899311363697052,0.899311363697052,0.0,161.708740234375,170.0,29942.322265625,-0.0,2483.828125,1.0,281.8577880859375,283.821044921875,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354999423027039,1.0,0.0,0.0,3.651021242141724,3.651045083999634,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.140625,0.0,1534.5146484375,1895.4371337890625,0.0,2799.701904296875,0.9055089950561525,1.0,0.0,3.0,1.0,0.0
12069180,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8076849579811096,0.3402000963687897,0.3089074790477752,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.07769775390625,0.9225659370422364,0.509726345539093,0.4846343696117401,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678571701049805,0.4575411677360534,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369472026825,0.3226908147335052,0.3087286651134491,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985653638839722,0.217390090227127,0.993961215019226,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308044433594,285.0791931152344,1.0,0.5863208770751953,1.0,1.0,0.0,1.0,-3.0663986206054688,3.066390991210937,7.556053787993733e-06,2.3668301105499268,0.9026837348937988,0.9026837348937988,0.0,164.78567504882812,173.0,29260.37890625,-0.0,2509.99755859375,1.0,282.1421813964844,284.0523681640625,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212520480155945,1.0,0.0,0.0,3.655073642730713,3.655097723007202,8.914265094972507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.90380859375,0.0,1537.8162841796875,1895.4371337890625,0.0,2667.172607421875,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12069240,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8076849579811096,0.3402000963687897,0.3089074790477752,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.07769775390625,0.9225659370422364,0.509726345539093,0.4846343696117401,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678571701049805,0.4575411677360534,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369472026825,0.3226908147335052,0.3087286651134491,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985653638839722,0.217390090227127,0.993961215019226,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308044433594,285.0791931152344,1.0,0.5863208770751953,1.0,1.0,0.0,1.0,-3.0663986206054688,3.066390991210937,7.556053787993733e-06,2.3668301105499268,0.9026837348937988,0.9026837348937988,0.0,164.78567504882812,173.0,29260.37890625,-0.0,2509.99755859375,1.0,282.1421813964844,284.0523681640625,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212520480155945,1.0,0.0,0.0,3.655073642730713,3.655097723007202,8.914265094972507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.90380859375,0.0,1537.8162841796875,1895.4371337890625,0.0,2667.172607421875,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060526251792908,0.3398284018039703,0.308866024017334,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256896972656,0.9202809929847716,0.5091361403465271,0.484373539686203,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684610247612,0.4602289795875549,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7919436693191528,0.3226829767227173,0.3089191913604736,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6973129510879517,0.2174161672592163,0.9947595596313475,284.9261779785156,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169616699219,1.0,0.587643027305603,1.0,1.0,0.0,1.0,-3.070457696914673,3.0704500675201416,7.57616135160788e-06,2.370001077651977,0.901078760623932,0.901078760623932,0.0,166.16189575195312,173.0,29907.294921875,-0.0,2524.919677734375,1.0,281.8985290527344,283.87322998046875,290.68878173828125,292.6954040527344,293.1499938964844,293.1499938964844,281.8500061035156,35951.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292554020881653,1.0,0.0,0.0,3.656131267547608,3.6561553478240967,8.919424772102502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.70263671875,0.0,1539.6390380859375,1895.4371337890625,0.0,2741.515380859375,0.9065679907798768,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8034813404083252,0.3389818966388702,0.3083232343196869,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8704528808594,0.917026937007904,0.5080599188804626,0.4835963845252991,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.6683235764503479,0.4637309908866882,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7897623181343079,0.3223402500152588,0.3087805509567261,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953716278076172,0.2171939462423324,0.9945062398910522,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690490722656,1.0,0.5888837575912476,1.0,1.0,0.0,1.0,-3.072613477706909,3.072606086730957,7.586930223624222e-06,2.371717691421509,0.8999410271644592,0.8999410271644592,0.0,167.84031677246094,176.0,29957.4140625,-0.0,2537.82470703125,1.0,281.857666015625,283.8199768066406,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347752690315247,1.0,0.0,0.0,3.654481887817383,3.654505729675293,8.911378586162755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.70361328125,0.0,1538.4759521484375,1895.4371337890625,0.0,2792.94189453125,0.9062941670417786,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7959782481193542,0.3366052210330963,0.3065703809261322,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.660400390625,0.9079993367195128,0.5051723718643188,0.481315404176712,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.9965099096298218,0.6668819785118103,0.4670011103153229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.7831970453262329,0.3210608661174774,0.3079457283020019,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.6893852353096008,0.2162486612796783,0.9919084310531616,284.6604919433594,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1905212402344,284.6586303710937,1.0,0.5907750725746155,1.0,1.0,0.0,1.0,-3.067614793777466,3.0676071643829346,7.562696737295482e-06,2.3680408000946045,0.8943309783935547,0.8943309783935547,0.0,172.31427001953125,179.0,30716.478515625,-0.0,2551.664306640625,1.0,281.55828857421875,283.5763244628906,290.6864624023437,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36295.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522120118141174,1.0,0.0,0.0,3.6442067623138414,3.644230604171753,8.86133761923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.203125,0.0,1528.94287109375,1895.4371337890625,0.0,2955.993408203125,0.9041654467582704,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7959782481193542,0.3366052210330963,0.3065703809261322,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.660400390625,0.9079993367195128,0.5051723718643188,0.481315404176712,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.9965099096298218,0.6668819785118103,0.4670011103153229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.7831970453262329,0.3210608661174774,0.3079457283020019,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.6893852353096008,0.2162486612796783,0.9919084310531616,284.6604919433594,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1905212402344,284.6586303710937,1.0,0.5907750725746155,1.0,1.0,0.0,1.0,-3.067614793777466,3.0676071643829346,7.562696737295482e-06,2.3680408000946045,0.8943309783935547,0.8943309783935547,0.0,172.31427001953125,179.0,30716.478515625,-0.0,2551.664306640625,1.0,281.55828857421875,283.5763244628906,290.6864624023437,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36295.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522120118141174,1.0,0.0,0.0,3.6442067623138414,3.644230604171753,8.86133761923702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.203125,0.0,1528.94287109375,1895.4371337890625,0.0,2955.993408203125,0.9041654467582704,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7899603843688965,0.3355717062950134,0.3053333759307861,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406066894531,0.9010008573532104,0.5035050511360168,0.4794203341007232,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922112822532654,0.6682686805725098,0.4674299955368042,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778357863426208,0.3205567300319671,0.3073066771030426,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843717694282532,0.2157920002937317,0.9895145893096924,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920847654342651,1.0,1.0,0.0,1.0,-3.060676097869873,3.060668468475342,7.5280740929883905e-06,2.3624958992004395,0.8943003416061401,0.8943003416061401,0.0,176.0730438232422,182.0,29778.345703125,-0.0,2558.0791015625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,36185.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836548388004303,1.0,0.0,0.0,3.636345624923706,3.6363697052001953,8.823149073577952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.64013671875,0.0,1519.4154052734375,1895.4371337890625,0.0,2809.484375,0.902365267276764,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7899603843688965,0.3355717062950134,0.3053333759307861,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406066894531,0.9010008573532104,0.5035050511360168,0.4794203341007232,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922112822532654,0.6682686805725098,0.4674299955368042,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778357863426208,0.3205567300319671,0.3073066771030426,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843717694282532,0.2157920002937317,0.9895145893096924,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920847654342651,1.0,1.0,0.0,1.0,-3.060676097869873,3.060668468475342,7.5280740929883905e-06,2.3624958992004395,0.8943003416061401,0.8943003416061401,0.0,176.0730438232422,182.0,29778.345703125,-0.0,2558.0791015625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,36185.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836548388004303,1.0,0.0,0.0,3.636345624923706,3.6363697052001953,8.823149073577952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.64013671875,0.0,1519.4154052734375,1895.4371337890625,0.0,2809.484375,0.902365267276764,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360283374786377,0.3055396974086761,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0666809082031,0.8983789086341858,0.5034605860710144,0.4791291356086731,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.99141925573349,0.6718709468841553,0.4696832001209259,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582136154175,0.3212384581565857,0.3077729046344757,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856023311615,0.2163059711456298,0.9911431074142456,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939430594444275,1.0,1.0,0.0,1.0,-3.0657904148101807,3.0657827854156494,7.552986971859354e-06,2.3663315773010254,0.8977306485176086,0.8977306485176086,0.0,178.08604431152344,185.0,29073.388671875,-0.0,2578.40771484375,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815984845161438,1.0,0.0,0.0,3.637619733810425,3.637643575668335,8.829333069115819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41650390625,0.0,1519.0284423828125,1895.4371337890625,0.0,2618.41259765625,0.9024920463562012,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360283374786377,0.3055396974086761,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0666809082031,0.8983789086341858,0.5034605860710144,0.4791291356086731,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.99141925573349,0.6718709468841553,0.4696832001209259,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582136154175,0.3212384581565857,0.3077729046344757,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856023311615,0.2163059711456298,0.9911431074142456,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939430594444275,1.0,1.0,0.0,1.0,-3.0657904148101807,3.0657827854156494,7.552986971859354e-06,2.3663315773010254,0.8977306485176086,0.8977306485176086,0.0,178.08604431152344,185.0,29073.388671875,-0.0,2578.40771484375,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815984845161438,1.0,0.0,0.0,3.637619733810425,3.637643575668335,8.829333069115819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41650390625,0.0,1519.0284423828125,1895.4371337890625,0.0,2618.41259765625,0.9024920463562012,1.0,0.0,3.0,1.0,0.0
12069780,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.7875549793243408,0.3366135954856872,0.3059594929218292,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8975736498832703,0.5038297176361084,0.4793493449687958,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.9914867877960204,0.6743072867393494,0.4712494015693664,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7758392691612244,0.3219419419765472,0.3083450496196747,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.6826631426811218,0.2168886512517929,0.9934005737304688,285.2496337890625,284.95001220703125,294.4321594238281,287.56365966796875,294.4324951171875,297.2058410644531,285.25750732421875,1.0,0.5952865481376648,1.0,1.0,0.0,1.0,-3.071840286254883,3.071832656860352,7.582768375868909e-06,2.37097716331482,0.901699960231781,0.901699960231781,0.0,179.0446319580078,185.0,28435.330078125,-0.0,2595.073974609375,1.0,282.4087219238281,284.2576599121094,290.4600524902344,292.2250671386719,293.1499938964844,293.1499938964844,282.45001220703125,35764.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031396269798279,1.0,0.0,0.0,3.642913341522217,3.642937421798706,8.855049600242637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.72119140625,0.0,1523.543701171875,1895.4371337890625,0.0,2500.1650390625,0.9035881161689758,1.0,0.0,3.0,1.0,0.0
