time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7875663638114929,0.3371809720993042,0.3064812123775482,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2944030761719,0.8973191976547241,0.5042561888694763,0.4797503650188446,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.9918378591537476,0.6763282418251038,0.4726732671260834,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7759331464767456,0.3226131200790405,0.3089679777622223,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.6828665137290955,0.2174634635448455,0.9958856105804444,285.2943115234375,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2959289550781,1.0,0.596513569355011,1.0,1.0,0.0,1.0,-3.07839584350586,3.078388214111328,7.615167305630166e-06,2.3760368824005127,0.9042130708694458,0.9042130708694458,0.0,179.70008850097656,188.0,28427.375,-0.0,2611.18505859375,1.0,282.4417724609375,284.3002319335937,290.4876708984375,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991642355918884,1.0,0.0,0.0,3.64950442314148,3.6495282649993896,8.887120657163905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.36328125,0.0,1530.0767822265625,1895.4371337890625,0.0,2463.786376953125,0.9049563407897948,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869454622268677,0.3372154533863067,0.3068781495094299,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1427001953125,0.8963884115219116,0.5041513442993164,0.4800266027450561,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.99165141582489,0.6777028441429138,0.4740341901779175,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755148410797119,0.3230025172233581,0.309588223695755,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826499104499817,0.2178758978843689,0.998582363128662,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979625582695007,1.0,1.0,0.0,1.0,-3.084836959838867,3.084829330444336,7.647353413631208e-06,2.38112735748291,0.9040574431419371,0.9040574431419371,0.0,180.8142242431641,188.0,29096.650390625,-0.0,2629.5400390625,1.0,282.19854736328125,284.1209411621094,290.591796875,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098825216293335,1.0,0.0,0.0,3.6551930904388414,3.655217170715332,8.914848308450019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.939453125,0.0,1536.8145751953125,1895.4371337890625,0.0,2562.111572265625,0.9062023758888244,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847331762313843,0.3366381525993347,0.3066433072090149,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0856628417969,0.8938498497009277,0.5034139156341553,0.479642778635025,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900562763214112,0.6782407760620117,0.4746760725975036,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737184762954712,0.3229410946369171,0.3097757995128631,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.681158185005188,0.2179480195045471,0.9998864531517028,285.0857238769531,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2122802734375,285.0840148925781,1.0,0.599229633808136,1.0,1.0,0.0,1.0,-3.086666822433472,3.0866591930389404,7.656713933101855e-06,2.3826589584350586,0.9043378829956056,0.9043378829956056,0.0,182.6664581298828,191.0,29148.9453125,-0.0,2642.84912109375,1.0,282.1576538085937,284.0653076171875,290.6030578613281,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185552954673767,1.0,0.0,0.0,3.658570289611816,3.6585943698883057,8.931329489314521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.388671875,0.0,1541.0858154296875,1895.4371337890625,0.0,2642.18994140625,0.9070340991020204,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7782955169677734,0.3344990015029907,0.3051882088184356,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507080078125,0.8867198824882507,0.5008299946784973,0.4777405560016632,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9849522709846495,0.6780069470405579,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7682873606681824,0.3219509124755859,0.30929696559906,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6763359308242798,0.2173639684915542,0.9992416501045228,284.8507995605469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.84881591796875,1.0,0.6011272072792053,1.0,1.0,0.0,1.0,-3.081606149673462,3.0815985202789307,7.631956577824894e-06,2.378889560699463,0.9010767340660096,0.9010767340660096,0.0,187.19601440429688,194.0,29778.208984375,-0.0,2656.79443359375,1.0,281.8581848144531,283.8072509765625,290.6007385253906,292.5918273925781,293.1499938964844,293.1499938964844,281.54998779296875,36021.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406718373298645,1.0,0.0,0.0,3.6585869789123535,3.6586110591888414,8.931410775403492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.76025390625,0.0,1542.9034423828125,1895.4371337890625,0.0,2847.992919921875,0.9071922898292542,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7782955169677734,0.3344990015029907,0.3051882088184356,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8507080078125,0.8867198824882507,0.5008299946784973,0.4777405560016632,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9849522709846495,0.6780069470405579,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.7682873606681824,0.3219509124755859,0.30929696559906,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6763359308242798,0.2173639684915542,0.9992416501045228,284.8507995605469,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.84881591796875,1.0,0.6011272072792053,1.0,1.0,0.0,1.0,-3.081606149673462,3.0815985202789307,7.631956577824894e-06,2.378889560699463,0.9010767340660096,0.9010767340660096,0.0,187.19601440429688,194.0,29778.208984375,-0.0,2656.79443359375,1.0,281.8581848144531,283.8072509765625,290.6007385253906,292.5918273925781,293.1499938964844,293.1499938964844,281.54998779296875,36021.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406718373298645,1.0,0.0,0.0,3.6585869789123535,3.6586110591888414,8.931410775403492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.76025390625,0.0,1542.9034423828125,1895.4371337890625,0.0,2847.992919921875,0.9071922898292542,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.770932674407959,0.3316380977630615,0.302963525056839,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.61328125,0.8786590099334717,0.497370183467865,0.4748789966106415,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.9786580801010132,0.6767253875732422,0.4743745028972626,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510293006897,0.3202167451381683,0.3080252707004547,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.6704533696174622,0.2160966992378235,0.995236039161682,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.611328125,1.0,0.6021422147750854,1.0,1.0,0.0,1.0,-3.0684759616851807,3.0684683322906494,7.567184638901381e-06,2.3688066005706787,0.8946279883384705,0.8946279883384705,0.0,191.9378967285156,197.0,30326.091796875,-0.0,2656.058349609375,1.0,281.5581970214844,283.54901123046875,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36324.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566808700561523,1.0,0.0,0.0,3.647395372390747,3.647419214248657,8.876851325112511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.37646484375,0.0,1532.7001953125,1895.4371337890625,0.0,2997.8798828125,0.904892921447754,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137084960937,0.770932674407959,0.3316380977630615,0.302963525056839,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.61328125,0.8786590099334717,0.497370183467865,0.4748789966106415,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.9786580801010132,0.6767253875732422,0.4743745028972626,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619510293006897,0.3202167451381683,0.3080252707004547,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.6704533696174622,0.2160966992378235,0.995236039161682,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.611328125,1.0,0.6021422147750854,1.0,1.0,0.0,1.0,-3.0684759616851807,3.0684683322906494,7.567184638901381e-06,2.3688066005706787,0.8946279883384705,0.8946279883384705,0.0,191.9378967285156,197.0,30326.091796875,-0.0,2656.058349609375,1.0,281.5581970214844,283.54901123046875,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36324.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566808700561523,1.0,0.0,0.0,3.647395372390747,3.647419214248657,8.876851325112511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.37646484375,0.0,1532.7001953125,1895.4371337890625,0.0,2997.8798828125,0.904892921447754,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660750150680542,0.3304348587989807,0.3014901876449585,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81158447265625,0.8731539845466614,0.4955065846443176,0.4727118015289306,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.974597156047821,0.6776896119117737,0.4745891392230987,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577049732208252,0.3194862604141235,0.3071000576019287,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.666391134262085,0.2154815346002578,0.9918597936630248,284.8115234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028904318809509,1.0,1.0,0.0,1.0,-3.0591704845428467,3.0591630935668945,7.520880899392068e-06,2.361422300338745,0.8943972587585449,0.8943972587585449,0.0,195.22789001464844,200.0,29502.884765625,-0.0,2655.166259765625,1.0,281.8421325683594,283.7770080566406,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36214.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378605842590332,1.0,0.0,0.0,3.638461112976074,3.638485193252564,8.833417837195157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2080078125,0.0,1521.9710693359375,1895.4371337890625,0.0,2821.7333984375,0.9028568267822266,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660750150680542,0.3304348587989807,0.3014901876449585,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.81158447265625,0.8731539845466614,0.4955065846443176,0.4727118015289306,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.974597156047821,0.6776896119117737,0.4745891392230987,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577049732208252,0.3194862604141235,0.3071000576019287,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.666391134262085,0.2154815346002578,0.9918597936630248,284.8115234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028904318809509,1.0,1.0,0.0,1.0,-3.0591704845428467,3.0591630935668945,7.520880899392068e-06,2.361422300338745,0.8943972587585449,0.8943972587585449,0.0,195.22789001464844,200.0,29502.884765625,-0.0,2655.166259765625,1.0,281.8421325683594,283.7770080566406,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36214.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378605842590332,1.0,0.0,0.0,3.638461112976074,3.638485193252564,8.833417837195157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.2080078125,0.0,1521.9710693359375,1895.4371337890625,0.0,2821.7333984375,0.9028568267822266,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646620869636536,0.3307732045650482,0.3015825748443603,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.8711685538291931,0.4953264892101288,0.4722825288772583,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739608764648438,0.6805788278579712,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7565057277679443,0.3200161159038543,0.3074070513248443,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6652981638908386,0.2158991992473602,0.9929801225662231,285.0359802246094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043439507484436,1.0,1.0,0.0,1.0,-3.06262469291687,3.062617301940918,7.537652891187463e-06,2.3639955520629883,0.8974082469940186,0.8974082469940186,0.0,196.932373046875,203.0,28767.947265625,-0.0,2670.799072265625,1.0,282.1416931152344,284.0281066894531,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152816295623779,1.0,0.0,0.0,3.6383447647094727,3.638368844985962,8.832853382045869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.01513671875,0.0,1520.1103515625,1895.4371337890625,0.0,2611.913818359375,0.9026795029640198,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646620869636536,0.3307732045650482,0.3015825748443603,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0360412597656,0.8711685538291931,0.4953264892101288,0.4722825288772583,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739608764648438,0.6805788278579712,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7565057277679443,0.3200161159038543,0.3074070513248443,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6652981638908386,0.2158991992473602,0.9929801225662231,285.0359802246094,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043439507484436,1.0,1.0,0.0,1.0,-3.06262469291687,3.062617301940918,7.537652891187463e-06,2.3639955520629883,0.8974082469940186,0.8974082469940186,0.0,196.932373046875,203.0,28767.947265625,-0.0,2670.799072265625,1.0,282.1416931152344,284.0281066894531,290.3619384765625,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152816295623779,1.0,0.0,0.0,3.6383447647094727,3.638368844985962,8.832853382045869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.01513671875,0.0,1520.1103515625,1895.4371337890625,0.0,2611.913818359375,0.9026795029640198,1.0,0.0,3.0,1.0,0.0
12070500,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643600106239319,0.3312089443206787,0.3018847703933716,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.204833984375,0.8705969452857971,0.495561271905899,0.4723948836326599,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9740024209022522,0.6823202967643738,0.4774902462959289,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7563066482543945,0.3205519616603851,0.3078324198722839,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.665198564529419,0.2163598090410232,0.99472838640213,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1798400878906,285.21417236328125,1.0,0.60535728931427,1.0,1.0,0.0,1.0,-3.067066431045532,3.067058801651001,7.559515324828681e-06,2.367417097091675,0.90073823928833,0.90073823928833,0.0,197.7047882080078,203.0,28127.025390625,-0.0,2683.513671875,1.0,282.3984680175781,284.2235107421875,290.3299865722656,292.0663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35828.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028380274772644,1.0,0.0,0.0,3.6419777870178223,3.642001628875733,8.850500989865395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.765625,0.0,1522.979736328125,1895.4371337890625,0.0,2497.4013671875,0.9034276008605956,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7644152045249939,0.3318030536174774,0.3024120628833771,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2621459960937,0.8703844547271729,0.4959864020347595,0.4727734625339508,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.9743891358375548,0.6842338442802429,0.4788252413272857,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7564347386360168,0.3212482929229736,0.308463305234909,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.6654468774795532,0.2169726639986038,0.9973203539848328,285.2620849609375,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1885986328125,285.2636413574219,1.0,0.6065842509269714,1.0,1.0,0.0,1.0,-3.07363224029541,3.073624610900879,7.591926078021061e-06,2.372489213943481,0.903450846672058,0.903450846672058,0.0,198.38699340820312,206.0,28096.46484375,-0.0,2699.957275390625,1.0,282.4417419433594,284.2789611816406,290.3609313964844,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972216606140137,1.0,0.0,0.0,3.648659467697144,3.648683547973633,8.88300633050676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.05029296875,0.0,1529.45458984375,1895.4371337890625,0.0,2446.051025390625,0.9047962427139282,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620770931243896,0.3311485052108764,0.3024703562259674,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0519714355469,0.867499589920044,0.4950282871723175,0.4725499451160431,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9723835587501526,0.6852424144744873,0.4802247285842895,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.754654049873352,0.321438729763031,0.309138685464859,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6641101837158203,0.2173781394958496,1.0009541511535645,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.185791015625,285.0502319335937,1.0,0.6090112924575806,1.0,1.0,0.0,1.0,-3.080313205718994,3.080305576324463,7.625591933901887e-06,2.377907514572144,0.90311598777771,0.90311598777771,0.0,201.262451171875,209.0,28789.365234375,-0.0,2728.198486328125,1.0,282.15777587890625,284.0433654785156,290.4823913574219,292.3803100585937,293.1499938964844,293.1499938964844,281.8500061035156,35828.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161431550979614,1.0,0.0,0.0,3.656001567840576,3.6560256481170654,8.918792104850581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.79248046875,0.0,1538.5672607421875,1895.4371337890625,0.0,2619.876220703125,0.9064906239509584,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620770931243896,0.3311485052108764,0.3024703562259674,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0519714355469,0.867499589920044,0.4950282871723175,0.4725499451160431,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9723835587501526,0.6852424144744873,0.4802247285842895,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.754654049873352,0.321438729763031,0.309138685464859,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6641101837158203,0.2173781394958496,1.0009541511535645,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.185791015625,285.0502319335937,1.0,0.6090112924575806,1.0,1.0,0.0,1.0,-3.080313205718994,3.080305576324463,7.625591933901887e-06,2.377907514572144,0.90311598777771,0.90311598777771,0.0,201.262451171875,209.0,28789.365234375,-0.0,2728.198486328125,1.0,282.15777587890625,284.0433654785156,290.4823913574219,292.3803100585937,293.1499938964844,293.1499938964844,281.8500061035156,35828.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161431550979614,1.0,0.0,0.0,3.656001567840576,3.6560256481170654,8.918792104850581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.79248046875,0.0,1538.5672607421875,1895.4371337890625,0.0,2619.876220703125,0.9064906239509584,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7566080689430237,0.3288902640342712,0.3009123504161834,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8150634765625,0.8614592552185059,0.4923332035541534,0.4705447554588318,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803014278412,0.6839872002601624,0.4798031151294708,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7501127123832703,0.320316880941391,0.3085354268550873,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600640416145325,0.2167226076126098,0.9999827146530152,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1676330566406,284.8130798339844,1.0,0.6106528043746948,1.0,1.0,0.0,1.0,-3.073640823364258,3.0736331939697266,7.592984275106573e-06,2.372920751571656,0.8993672132492065,0.8993672132492065,0.0,205.72268676757807,212.0,29389.091796875,-0.0,2738.416748046875,1.0,281.858154296875,283.7842102050781,290.48468017578125,292.4505920410156,293.1499938964844,293.1499938964844,282.1499938964844,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381726741790771,1.0,0.0,0.0,3.654092311859131,3.65411639213562,8.909479447538615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96630859375,0.0,1538.2772216796875,1895.4371337890625,0.0,2824.6474609375,0.90622216463089,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7566080689430237,0.3288902640342712,0.3009123504161834,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8150634765625,0.8614592552185059,0.4923332035541534,0.4705447554588318,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.966803014278412,0.6839872002601624,0.4798031151294708,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7501127123832703,0.320316880941391,0.3085354268550873,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600640416145325,0.2167226076126098,0.9999827146530152,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1676330566406,284.8130798339844,1.0,0.6106528043746948,1.0,1.0,0.0,1.0,-3.073640823364258,3.0736331939697266,7.592984275106573e-06,2.372920751571656,0.8993672132492065,0.8993672132492065,0.0,205.72268676757807,212.0,29389.091796875,-0.0,2738.416748046875,1.0,281.858154296875,283.7842102050781,290.48468017578125,292.4505920410156,293.1499938964844,293.1499938964844,282.1499938964844,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381726741790771,1.0,0.0,0.0,3.654092311859131,3.65411639213562,8.909479447538615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96630859375,0.0,1538.2772216796875,1895.4371337890625,0.0,2824.6474609375,0.90622216463089,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522903680801392,0.3277835547924042,0.2996470630168915,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0105895996094,0.8565614819526672,0.4906711280345917,0.4687098264694214,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962427854537964,0.6845654249191284,0.4798217117786407,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7463972568511963,0.3197291791439056,0.3078751862049103,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6566039323806763,0.2162816822528839,0.9980042576789856,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.0116882324219,1.0,0.6118565797805786,1.0,1.0,0.0,1.0,-3.0667531490325928,3.066745519638061,7.558759989478858e-06,2.36750602722168,0.9017764329910278,0.9017764329910278,0.0,209.33839416503903,215.0,28586.15234375,-0.0,2743.75439453125,1.0,282.1422424316406,284.0085144042969,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823752224445343,1.0,0.0,0.0,3.6554460525512695,3.655470132827759,8.916081810639298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.72265625,0.0,1538.78173828125,1895.4371337890625,0.0,2690.365478515625,0.906465470790863,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522903680801392,0.3277835547924042,0.2996470630168915,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0105895996094,0.8565614819526672,0.4906711280345917,0.4687098264694214,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962427854537964,0.6845654249191284,0.4798217117786407,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7463972568511963,0.3197291791439056,0.3078751862049103,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6566039323806763,0.2162816822528839,0.9980042576789856,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.0116882324219,1.0,0.6118565797805786,1.0,1.0,0.0,1.0,-3.0667531490325928,3.066745519638061,7.558759989478858e-06,2.36750602722168,0.9017764329910278,0.9017764329910278,0.0,209.33839416503903,215.0,28586.15234375,-0.0,2743.75439453125,1.0,282.1422424316406,284.0085144042969,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823752224445343,1.0,0.0,0.0,3.6554460525512695,3.655470132827759,8.916081810639298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.72265625,0.0,1538.78173828125,1895.4371337890625,0.0,2690.365478515625,0.906465470790863,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482510209083557,0.3258306086063385,0.2984547317028045,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79461669921875,0.8519719839096069,0.4882091283798218,0.4669762849807739,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9581562876701356,0.6837162375450134,0.4798426628112793,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428891062736511,0.3185530006885528,0.3072239458560943,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532762050628662,0.2153703421354293,0.9957581758499146,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129666566848755,1.0,1.0,0.0,1.0,-3.0597903728485107,3.0597827434539795,7.524966804339783e-06,2.362337112426758,0.8979653716087341,0.8979653716087341,0.0,212.8845672607422,218.0,29158.111328125,-0.0,2748.52587890625,1.0,281.8577880859375,283.7699890136719,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344316482543945,1.0,0.0,0.0,3.651350259780884,3.651374340057373,8.896112717593496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9638671875,0.0,1535.7032470703125,1895.4371337890625,0.0,2789.737548828125,0.9056567549705504,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482510209083557,0.3258306086063385,0.2984547317028045,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79461669921875,0.8519719839096069,0.4882091283798218,0.4669762849807739,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9581562876701356,0.6837162375450134,0.4798426628112793,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428891062736511,0.3185530006885528,0.3072239458560943,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532762050628662,0.2153703421354293,0.9957581758499146,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.7926940917969,1.0,0.6129666566848755,1.0,1.0,0.0,1.0,-3.0597903728485107,3.0597827434539795,7.524966804339783e-06,2.362337112426758,0.8979653716087341,0.8979653716087341,0.0,212.8845672607422,218.0,29158.111328125,-0.0,2748.52587890625,1.0,281.8577880859375,283.7699890136719,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344316482543945,1.0,0.0,0.0,3.651350259780884,3.651374340057373,8.896112717593496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9638671875,0.0,1535.7032470703125,1895.4371337890625,0.0,2789.737548828125,0.9056567549705504,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458066940307617,0.324985533952713,0.2975553274154663,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402770996094,0.8492685556411743,0.487078845500946,0.4657779037952423,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9554320573806764,0.6835220456123352,0.4794982075691223,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7407528162002563,0.3179851174354553,0.3066383600234985,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512101292610168,0.2148779928684234,0.9935763478279114,284.93994140625,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.94873046875,1.0,0.6133042573928833,1.0,1.0,0.0,1.0,-3.053523063659668,3.053515672683716,7.494118563045049e-06,2.357475757598877,0.8992824554443359,0.8992824554443359,0.0,214.843978881836,218.0,28445.732421875,-0.0,2746.38525390625,1.0,282.101318359375,283.9447937011719,290.3009338378906,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249540328979492,1.0,0.0,0.0,3.649857521057129,3.649881601333618,8.888841307452822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.75732421875,0.0,1533.50341796875,1895.4371337890625,0.0,2701.524658203125,0.9053373336791992,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7442930340766907,0.3246009349822998,0.297119140625,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9903259277344,0.8474923372268677,0.4864110052585602,0.4650513529777527,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953874945640564,0.6839882135391235,0.4797065258026123,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393887639045715,0.3177330195903778,0.3063492178916931,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6498547792434692,0.2146120071411132,0.9922789931297302,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.9913635253906,1.0,0.6137370467185974,1.0,1.0,0.0,1.0,-3.0504627227783203,3.050455331802368,7.479023679479724e-06,2.355078935623169,0.9001055955886841,0.9001055955886841,0.0,216.2462615966797,206.0,28338.330078125,-0.0,2747.6611328125,1.0,282.1423034667969,283.9947509765625,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180457949638367,1.0,0.0,0.0,3.650861978530884,3.650885820388794,8.893733252079983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26611328125,0.0,1534.0404052734375,1895.4371337890625,0.0,2637.47412109375,0.9054753184318542,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7472803592681885,0.3245770335197449,0.2967217266559601,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20782470703125,0.8507744073867798,0.4858786761760711,0.464137315750122,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.959336757659912,0.6858941316604614,0.480685293674469,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424247860908508,0.3178212344646454,0.306078165769577,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525003910064697,0.2145562320947647,0.9905025362968444,285.207763671875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.2089538574219,1.0,0.6105988025665283,1.0,1.0,0.0,1.0,-3.047597169876098,3.0475897789001465,7.46509931559558e-06,2.352917432785034,0.905308723449707,0.905308723449707,0.0,211.8641967773437,194.0,27560.328125,-0.0,2719.241943359375,1.0,282.4418334960937,284.2389831542969,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978006601333618,1.0,0.0,0.0,3.659537553787232,3.6595616340637207,8.936052040553477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.94873046875,0.0,1541.9189453125,1895.4371337890625,0.0,2451.33447265625,0.9072569608688354,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7472803592681885,0.3245770335197449,0.2967217266559601,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20782470703125,0.8507744073867798,0.4858786761760711,0.464137315750122,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.959336757659912,0.6858941316604614,0.480685293674469,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424247860908508,0.3178212344646454,0.306078165769577,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525003910064697,0.2145562320947647,0.9905025362968444,285.207763671875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.2089538574219,1.0,0.6105988025665283,1.0,1.0,0.0,1.0,-3.047597169876098,3.0475897789001465,7.46509931559558e-06,2.352917432785034,0.905308723449707,0.905308723449707,0.0,211.8641967773437,194.0,27560.328125,-0.0,2719.241943359375,1.0,282.4418334960937,284.2389831542969,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978006601333618,1.0,0.0,0.0,3.659537553787232,3.6595616340637207,8.936052040553477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.94873046875,0.0,1541.9189453125,1895.4371337890625,0.0,2451.33447265625,0.9072569608688354,1.0,0.0,3.0,1.0,0.0
12071340,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7499962449073792,0.3241194784641266,0.2964872419834137,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8538575172424316,0.4852044880390167,0.4636777341365814,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9636549353599548,0.6860541701316833,0.4810838997364044,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7451764345169067,0.3176184892654419,0.3059519231319427,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6550029516220093,0.2143922448158264,0.9897426962852478,285.05035400390625,284.9700927734375,294.1338195800781,287.3168334960937,294.13427734375,297.1437683105469,285.0408020019531,1.0,0.6082837581634521,1.0,1.0,0.0,1.0,-3.046184778213501,3.046177387237549,7.458534128090832e-06,2.351975917816162,0.9041863679885864,0.9041863679885864,0.0,208.20057678222656,194.0,28156.20703125,-0.0,2697.430419921875,1.0,282.1977844238281,284.0548095703125,290.34686279296875,292.23095703125,293.1499938964844,293.1499938964844,282.1499938964844,35833.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064533472061157,1.0,0.0,0.0,3.6628899574279785,3.662914276123047,8.952432608566596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.22265625,0.0,1546.302978515625,1895.4371337890625,0.0,2530.571044921875,0.9079976081848145,1.0,0.0,3.0,1.0,0.0
12071400,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7521104216575623,0.3230933547019958,0.2956450283527374,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98931884765625,0.85643470287323,0.483943372964859,0.4625838696956634,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9671810865402222,0.6853220462799072,0.480719655752182,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7474937438964844,0.3169979453086853,0.3053973317146301,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6570941805839539,0.2139167338609695,0.9875760078430176,284.9894104003906,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9872436523437,1.0,0.6054254174232483,1.0,1.0,0.0,1.0,-3.040156364440918,3.040148973464966,7.429398920066887e-06,2.3474721908569336,0.9033902883529664,0.9033902883529664,0.0,204.5960693359375,182.0,28136.962890625,-0.0,2666.98388671875,1.0,282.1575927734375,283.99713134765625,290.3586120605469,292.2191467285156,293.1499938964844,293.1499938964844,281.8500061035156,35929.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131014704704285,1.0,0.0,0.0,3.663317918777466,3.663341999053955,8.954523877946485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.35693359375,0.0,1547.506103515625,1895.4371337890625,0.0,2591.783447265625,0.9081898331642152,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7542701363563538,0.3216637074947357,0.2944358587265014,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8066101074219,0.8591586351394653,0.4822292029857635,0.4610656499862671,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.970780074596405,0.6839334964752197,0.4799314737319946,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7499171495437622,0.3160503208637237,0.304534375667572,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6592480540275574,0.2131884843111038,0.9842550158500672,284.8069763183594,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.7970275878906,1.0,0.6019190549850464,1.0,1.0,0.0,1.0,-3.030907154083252,3.0308997631073,7.384549007838359e-06,2.340451955795288,0.9001143574714661,0.9001143574714661,0.0,200.5562438964844,182.0,28687.001953125,-0.0,2628.200927734375,1.0,281.8972473144531,283.7899475097656,290.3999938964844,292.3602600097656,293.1499938964844,293.1499938964844,281.8500061035156,36098.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263505697250366,1.0,0.0,0.0,3.661014080047608,3.6610381603240967,8.943264333538536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84814453125,0.0,1546.193603515625,1895.4371337890625,0.0,2714.5,0.9077443480491638,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.756022036075592,0.3200833201408386,0.2929622530937195,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7450866699219,0.861490786075592,0.4803442358970642,0.459254503250122,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.9737719297409058,0.6821883320808411,0.4787244796752929,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7519733905792236,0.3149341642856598,0.3034303188323974,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.6610332131385803,0.2123170346021652,0.9800629019737244,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.74273681640625,1.0,0.5982194542884827,1.0,1.0,0.0,1.0,-3.0191452503204346,3.0191378593444824,7.327554612857057e-06,2.33145809173584,0.8975369930267334,0.8975369930267334,0.0,196.73092651367188,170.0,28613.802734375,-0.0,2585.95703125,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.28326416015625,293.1499938964844,293.1499938964844,282.1499938964844,36235.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323951363563538,1.0,0.0,0.0,3.6555871963500977,3.655611276626587,8.916770752875891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8701171875,0.0,1541.1607666015625,1895.4371337890625,0.0,2770.7529296875,0.9066597819328308,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7626661062240601,0.3183902204036712,0.2906286120414734,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.8695213198661804,0.4779364764690399,0.4561503529548645,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9829921722412108,0.6810116171836853,0.4770833551883697,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589002251625061,0.3135939538478851,0.301483541727066,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6671144366264343,0.2111497968435287,0.9720675349235536,284.93560791015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898961424827576,1.0,1.0,0.0,1.0,-2.998670816421509,2.998663663864136,7.228336926345946e-06,2.3155739307403564,0.89734947681427,0.89734947681427,0.0,186.7785186767578,158.0,27710.533203125,-0.0,2496.305419921875,1.0,282.1422119140625,283.9546203613281,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155483603477478,1.0,0.0,0.0,3.648881435394287,3.648905515670776,8.884086923899304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.287109375,0.0,1533.1199951171875,1895.4371337890625,0.0,2614.37890625,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7626661062240601,0.3183902204036712,0.2906286120414734,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356689453125,0.8695213198661804,0.4779364764690399,0.4561503529548645,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9829921722412108,0.6810116171836853,0.4770833551883697,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589002251625061,0.3135939538478851,0.301483541727066,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6671144366264343,0.2111497968435287,0.9720675349235536,284.93560791015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898961424827576,1.0,1.0,0.0,1.0,-2.998670816421509,2.998663663864136,7.228336926345946e-06,2.3155739307403564,0.89734947681427,0.89734947681427,0.0,186.7785186767578,158.0,27710.533203125,-0.0,2496.305419921875,1.0,282.1422119140625,283.9546203613281,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155483603477478,1.0,0.0,0.0,3.648881435394287,3.648905515670776,8.884086923899304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.287109375,0.0,1533.1199951171875,1895.4371337890625,0.0,2614.37890625,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
