time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678219079971313,0.3181256651878357,0.2899988889694214,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0989990234375,0.8754724860191345,0.4773354232311249,0.455163300037384,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9890544414520264,0.6812957525253296,0.4769014120101928,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.764039933681488,0.3133569359779358,0.3008933663368225,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717119216918945,0.2108970582485199,0.9693529009819032,285.0986328125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.10821533203125,1.0,0.5857300162315369,1.0,1.0,0.0,1.0,-2.992530584335327,2.992523431777954,7.198756975412834e-06,2.310829162597656,0.8989715576171875,0.8989715576171875,0.0,180.9565277099609,158.0,26991.51171875,-0.0,2455.158447265625,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010822534561157,1.0,0.0,0.0,3.6478688716888414,3.647892713546753,8.879156325747317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.92529296875,0.0,1531.233154296875,1895.4371337890625,0.0,2481.32421875,0.9048914313316344,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7742196917533875,0.3181271255016327,0.2897053956985473,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1524658203125,0.8827387690544128,0.4770295023918152,0.4545514285564422,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9957548379898072,0.6819616556167603,0.4771179258823395,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703476548194885,0.3133483231067657,0.3005731105804443,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774007081985474,0.2108379006385803,0.9676288366317748,285.15240478515625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.1535949707031,1.0,0.5816709399223328,1.0,1.0,0.0,1.0,-2.989241123199463,2.98923397064209,7.18298042556853e-06,2.3083066940307617,0.8998556733131409,0.8998556733131409,0.0,174.73817443847656,146.0,26882.82421875,-0.0,2417.37939453125,1.0,282.4418640136719,284.19970703125,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923319339752197,1.0,0.0,0.0,3.649163246154785,3.6491873264312735,8.885459692464792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.234375,0.0,1532.06201171875,1895.4371337890625,0.0,2401.535400390625,0.9050866961479188,1.0,0.0,3.0,1.0,0.0
12071820,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7865047454833984,0.3184479475021362,0.2895108759403229,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.364501953125,0.8965360522270203,0.4768120944499969,0.4538188576698303,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.9990000128746032,0.6851489543914795,0.463413804769516,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.782491147518158,0.3136360943317413,0.3003439307212829,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.688380777835846,0.2110019028186798,0.9660183787345886,285.3644714355469,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234741210937,285.3648986816406,1.0,0.5730498433113098,1.0,1.0,0.0,1.0,-2.972940683364868,2.972933530807495,7.103220923454501e-06,2.2950119972229004,0.9047322869300842,0.9047322869300842,0.0,163.7134552001953,134.0,26014.796875,-0.0,2328.96240234375,1.0,282.7418212890625,284.4392395019531,290.151123046875,291.81121826171875,293.1499938964844,293.1499938964844,282.45001220703125,35756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719873189926147,1.0,0.0,0.0,3.65770959854126,3.65773344039917,8.927127055358142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0048828125,0.0,1539.936279296875,1895.4371337890625,0.0,2218.50634765625,0.9068488478660583,1.0,0.0,3.0,1.0,0.0
12071880,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.7865047454833984,0.3184479475021362,0.2895108759403229,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.364501953125,0.8965360522270203,0.4768120944499969,0.4538188576698303,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.9990000128746032,0.6851489543914795,0.463413804769516,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.782491147518158,0.3136360943317413,0.3003439307212829,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.688380777835846,0.2110019028186798,0.9660183787345886,285.3644714355469,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234741210937,285.3648986816406,1.0,0.5730498433113098,1.0,1.0,0.0,1.0,-2.972940683364868,2.972933530807495,7.103220923454501e-06,2.2950119972229004,0.9047322869300842,0.9047322869300842,0.0,163.7134552001953,134.0,26014.796875,-0.0,2328.96240234375,1.0,282.7418212890625,284.4392395019531,290.151123046875,291.81121826171875,293.1499938964844,293.1499938964844,282.45001220703125,35756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719873189926147,1.0,0.0,0.0,3.65770959854126,3.65773344039917,8.927127055358142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.0048828125,0.0,1539.936279296875,1895.4371337890625,0.0,2218.50634765625,0.9068488478660583,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7964975237846375,0.3170666098594665,0.2885116040706634,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.13189697265625,0.908139705657959,0.4749112725257873,0.4522952437400818,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9990000128746032,0.6899277567863464,0.4451293647289276,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.792686939239502,0.3127428293228149,0.2996015846729278,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.697555422782898,0.2103649079799652,0.9630643725395204,285.1319885253906,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1306457519531,285.1291198730469,1.0,0.5630592107772827,1.0,1.0,0.0,1.0,-2.9400198459625244,2.9400129318237305,6.949700491531985e-06,2.27087664604187,0.9023944139480592,0.9023944139480592,0.0,154.3457489013672,122.0,26400.740234375,-0.0,2226.036865234375,1.0,282.4578552246094,284.18609619140625,290.2717590332031,292.0302124023437,293.1499938964844,293.1499938964844,282.1499938964844,35954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886702418327332,1.0,0.0,0.0,3.660614728927612,3.6606388092041016,8.941313467403234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.951171875,0.0,1544.6685791015625,1895.4371337890625,0.0,2368.323486328125,0.907599151134491,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7964975237846375,0.3170666098594665,0.2885116040706634,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.13189697265625,0.908139705657959,0.4749112725257873,0.4522952437400818,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9990000128746032,0.6899277567863464,0.4451293647289276,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.792686939239502,0.3127428293228149,0.2996015846729278,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.697555422782898,0.2103649079799652,0.9630643725395204,285.1319885253906,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1306457519531,285.1291198730469,1.0,0.5630592107772827,1.0,1.0,0.0,1.0,-2.9400198459625244,2.9400129318237305,6.949700491531985e-06,2.27087664604187,0.9023944139480592,0.9023944139480592,0.0,154.3457489013672,122.0,26400.740234375,-0.0,2226.036865234375,1.0,282.4578552246094,284.18609619140625,290.2717590332031,292.0302124023437,293.1499938964844,293.1499938964844,282.1499938964844,35954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886702418327332,1.0,0.0,0.0,3.660614728927612,3.6606388092041016,8.941313467403234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.951171875,0.0,1544.6685791015625,1895.4371337890625,0.0,2368.323486328125,0.907599151134491,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055539727210999,0.3141623437404632,0.2858895063400268,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.920107126235962,0.4713049829006195,0.448936253786087,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6937995553016663,0.4267666041851043,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.802249550819397,0.3105024993419647,0.29746013879776,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059765458106995,0.2087068259716034,0.9552058577537536,284.8739929199219,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1299133300781,284.8708801269531,1.0,0.5518928170204163,1.0,1.0,0.0,1.0,-2.898747205734253,2.898740530014038,6.756305083399639e-06,2.239156007766724,0.8958966732025146,0.8958966732025146,0.0,144.90802001953125,125.0,26707.05078125,-0.0,2108.037841796875,1.0,282.1581726074219,283.9110717773437,290.2724304199219,292.08160400390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083232045173645,1.0,0.0,0.0,3.651187419891357,3.651211500167847,8.895318615032011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.05810546875,0.0,1536.615478515625,1895.4371337890625,0.0,2547.760498046875,0.9057058095932008,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055539727210999,0.3141623437404632,0.2858895063400268,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8738708496094,0.920107126235962,0.4713049829006195,0.448936253786087,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6937995553016663,0.4267666041851043,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.802249550819397,0.3105024993419647,0.29746013879776,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059765458106995,0.2087068259716034,0.9552058577537536,284.8739929199219,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1299133300781,284.8708801269531,1.0,0.5518928170204163,1.0,1.0,0.0,1.0,-2.898747205734253,2.898740530014038,6.756305083399639e-06,2.239156007766724,0.8958966732025146,0.8958966732025146,0.0,144.90802001953125,125.0,26707.05078125,-0.0,2108.037841796875,1.0,282.1581726074219,283.9110717773437,290.2724304199219,292.08160400390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083232045173645,1.0,0.0,0.0,3.651187419891357,3.651211500167847,8.895318615032011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.05810546875,0.0,1536.615478515625,1895.4371337890625,0.0,2547.760498046875,0.9057058095932008,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103574514389038,0.3125528395175934,0.2838256657123565,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05926513671875,0.9267276525497437,0.4688615798950195,0.4459984004497528,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6989943385124207,0.4162246882915497,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072904348373413,0.3089200854301452,0.2954896986484527,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102269530296326,0.2074607461690902,0.9477701187133788,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449948310852051,1.0,1.0,0.0,1.0,-2.8687336444854736,2.868727207183838,6.61664444123744e-06,2.2157585620880127,0.894980251789093,0.894980251789093,0.0,139.39370727539062,128.0,25749.107421875,-0.0,2030.760498046875,1.0,282.4421691894531,284.1294250488281,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893705368041992,1.0,0.0,0.0,3.642069101333618,3.6420931816101074,8.850945505400887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18115234375,0.0,1526.0382080078125,1895.4371337890625,0.0,2374.666259765625,0.9036616683006288,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103574514389038,0.3125528395175934,0.2838256657123565,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05926513671875,0.9267276525497437,0.4688615798950195,0.4459984004497528,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6989943385124207,0.4162246882915497,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072904348373413,0.3089200854301452,0.2954896986484527,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102269530296326,0.2074607461690902,0.9477701187133788,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449948310852051,1.0,1.0,0.0,1.0,-2.8687336444854736,2.868727207183838,6.61664444123744e-06,2.2157585620880127,0.894980251789093,0.894980251789093,0.0,139.39370727539062,128.0,25749.107421875,-0.0,2030.760498046875,1.0,282.4421691894531,284.1294250488281,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893705368041992,1.0,0.0,0.0,3.642069101333618,3.6420931816101074,8.850945505400887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.18115234375,0.0,1526.0382080078125,1895.4371337890625,0.0,2374.666259765625,0.9036616683006288,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8122751712799072,0.3122762441635132,0.283357560634613,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2211608886719,0.9292470812797546,0.468210220336914,0.4451381862163543,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.9990000128746032,0.701840341091156,0.4125379025936126,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091788291931152,0.308534026145935,0.2949299812316894,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.711823582649231,0.2071556150913238,0.945610284805298,285.2206726074219,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.23077392578125,1.0,0.5427200198173523,1.0,1.0,0.0,1.0,-2.8594307899475098,2.859424114227295,6.573759947059443e-06,2.208555221557617,0.8962098956108093,0.8962098956108093,0.0,137.54193115234375,128.0,25023.294921875,-0.0,2006.408447265625,1.0,282.69854736328125,284.3213195800781,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733718156814575,1.0,0.0,0.0,3.639686107635498,3.639709949493408,8.83936650097894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.2529296875,0.0,1522.684814453125,1895.4371337890625,0.0,2230.838623046875,0.9031103253364564,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8140731453895569,0.3122261166572571,0.283217579126358,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2745666503906,0.9315201640129088,0.46783047914505,0.444659948348999,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.9990000128746032,0.7047613263130188,0.4095165133476257,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.810889482498169,0.3083618581295013,0.2946546375751495,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.7133039832115173,0.2070349156856537,0.9445427656173706,285.2745056152344,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1674499511719,285.2756652832031,1.0,0.541114330291748,1.0,1.0,0.0,1.0,-2.8534367084503174,2.8534300327301025,6.546235454152338e-06,2.2039284706115723,0.8967072367668152,0.8967072367668152,0.0,136.0977020263672,131.0,24897.017578125,-0.0,1989.57373046875,1.0,282.74176025390625,284.37384033203125,290.05206298828125,291.6524658203125,293.1499938964844,293.1499938964844,283.04998779296875,36050.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631945013999939,1.0,0.0,0.0,3.639581441879273,3.639605283737183,8.838858320814325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.555419921875,0.0,1521.9876708984375,1895.4371337890625,0.0,2140.650146484375,0.9029943943023682,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163676261901855,0.3124109208583832,0.28324094414711,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4939880371094,0.934256076812744,0.4674626886844635,0.4441330730915069,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.9990000128746032,0.7104113698005676,0.4059533476829529,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130391836166382,0.3083517253398895,0.2944813072681427,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.715247631072998,0.2071035355329513,0.9441111087799072,285.493896484375,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19219970703125,285.4952392578125,1.0,0.5394775867462158,1.0,1.0,0.0,1.0,-2.847814083099365,2.8478074073791504,6.520609076687833e-06,2.1996519565582275,0.9008695483207704,0.9008695483207704,0.0,134.4642791748047,134.0,24123.494140625,-0.0,1972.4896240234373,1.0,283.0417175292969,284.6204833984375,290.045654296875,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404322624206543,1.0,0.0,0.0,3.645264863967896,3.6452887058258057,8.866484790814866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57470703125,0.0,1526.6451416015625,1895.4371337890625,0.0,1943.26513671875,0.904117226600647,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163676261901855,0.3124109208583832,0.28324094414711,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4939880371094,0.934256076812744,0.4674626886844635,0.4441330730915069,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.9990000128746032,0.7104113698005676,0.4059533476829529,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130391836166382,0.3083517253398895,0.2944813072681427,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.715247631072998,0.2071035355329513,0.9441111087799072,285.493896484375,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19219970703125,285.4952392578125,1.0,0.5394775867462158,1.0,1.0,0.0,1.0,-2.847814083099365,2.8478074073791504,6.520609076687833e-06,2.1996519565582275,0.9008695483207704,0.9008695483207704,0.0,134.4642791748047,134.0,24123.494140625,-0.0,1972.4896240234373,1.0,283.0417175292969,284.6204833984375,290.045654296875,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404322624206543,1.0,0.0,0.0,3.645264863967896,3.6452887058258057,8.866484790814866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57470703125,0.0,1526.6451416015625,1895.4371337890625,0.0,1943.26513671875,0.904117226600647,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8149906992912292,0.3109340667724609,0.2824634313583374,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2752685546875,0.9322839379310608,0.4654812812805176,0.442850649356842,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128780484199524,0.4069912731647491,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.811818540096283,0.307262510061264,0.2938677966594696,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7142719030380249,0.2064366936683654,0.9425835609436036,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.5392156839370728,1.0,1.0,0.0,1.0,-2.844017267227173,2.844010829925537,6.503733402496437e-06,2.1969451904296875,0.8980038166046143,0.8980038166046143,0.0,134.7455291748047,137.0,24675.763671875,-0.0,1967.6954345703125,1.0,282.7578125,284.37921142578125,290.1822814941406,291.82928466796875,293.1499938964844,293.1499938964844,283.04998779296875,36026.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583109736442566,1.0,0.0,0.0,3.645495891571045,3.645519733428955,8.867608585205744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0068359375,0.0,1528.36181640625,1895.4371337890625,0.0,2097.774658203125,0.9042676091194152,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8149906992912292,0.3109340667724609,0.2824634313583374,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2752685546875,0.9322839379310608,0.4654812812805176,0.442850649356842,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128780484199524,0.4069912731647491,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.811818540096283,0.307262510061264,0.2938677966594696,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7142719030380249,0.2064366936683654,0.9425835609436036,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.273193359375,1.0,0.5392156839370728,1.0,1.0,0.0,1.0,-2.844017267227173,2.844010829925537,6.503733402496437e-06,2.1969451904296875,0.8980038166046143,0.8980038166046143,0.0,134.7455291748047,137.0,24675.763671875,-0.0,1967.6954345703125,1.0,282.7578125,284.37921142578125,290.1822814941406,291.82928466796875,293.1499938964844,293.1499938964844,283.04998779296875,36026.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583109736442566,1.0,0.0,0.0,3.645495891571045,3.645519733428955,8.867608585205744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0068359375,0.0,1528.36181640625,1895.4371337890625,0.0,2097.774658203125,0.9042676091194152,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8124920725822449,0.3101127445697784,0.2815352082252502,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4415283203125,0.9289523363113404,0.4642946720123291,0.4415513575077057,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137241959571838,0.4095470905303955,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.8094570636749268,0.3065455853939056,0.2930961847305298,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.7121649384498596,0.205915480852127,0.9400957822799684,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.18609619140625,285.4480285644531,1.0,0.5393511652946472,1.0,1.0,0.0,1.0,-2.840491533279419,2.840485095977783,6.487753125838935e-06,2.194282531738281,0.8998940587043762,0.8998940587043762,0.0,135.6383819580078,137.0,23986.306640625,-0.0,1966.3172607421875,1.0,283.0161437988281,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75067538022995,1.0,0.0,0.0,3.6463685035705566,3.646392345428467,8.871853651726269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.49169921875,0.0,1528.704833984375,1895.4371337890625,0.0,2031.296875,0.9044607281684875,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112651705741882,0.3098248541355133,0.2812328040599823,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4740295410156,0.9272111654281616,0.4637669920921325,0.4410047829151153,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144509553909302,0.4110139608383178,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.8082125782966614,0.3062489926815033,0.2927863895893097,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110297083854675,0.2056858539581298,0.9390113949775696,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1858825683594,285.4752197265625,1.0,0.5396027565002441,1.0,1.0,0.0,1.0,-2.8395564556121826,2.839549779891968,6.483565812231973e-06,2.19359827041626,0.9005833268165588,0.9005833268165588,0.0,136.1949005126953,140.0,23922.3671875,-0.0,1967.5008544921875,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474978566169739,1.0,0.0,0.0,3.6483778953552246,3.648401975631714,8.881634698809648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.052734375,0.0,1530.6259765625,1895.4371337890625,0.0,2003.8433837890625,0.9048542380332948,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.806364893913269,0.3077549934387207,0.2798767983913421,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25537109375,0.9207874536514282,0.4611108303070068,0.4390351176261902,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139079570770264,0.4165580570697784,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034535646438599,0.3045892715454101,0.2916193306446075,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066607475280762,0.2044300585985183,0.934929132461548,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673278808594,285.2533264160156,1.0,0.540485680103302,1.0,1.0,0.0,1.0,-2.835919141769409,2.835912704467773,6.467462299042381e-06,2.191013097763061,0.8963017463684082,0.8963017463684082,0.0,138.3175506591797,143.0,24465.9375,-0.0,1971.8839111328125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639241814613342,1.0,0.0,0.0,3.6444849967956543,3.644509077072144,8.862691629474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.0787353515625,1895.4371337890625,0.0,2147.07958984375,0.9041149020195008,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.806364893913269,0.3077549934387207,0.2798767983913421,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25537109375,0.9207874536514282,0.4611108303070068,0.4390351176261902,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139079570770264,0.4165580570697784,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034535646438599,0.3045892715454101,0.2916193306446075,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066607475280762,0.2044300585985183,0.934929132461548,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673278808594,285.2533264160156,1.0,0.540485680103302,1.0,1.0,0.0,1.0,-2.835919141769409,2.835912704467773,6.467462299042381e-06,2.191013097763061,0.8963017463684082,0.8963017463684082,0.0,138.3175506591797,143.0,24465.9375,-0.0,1971.8839111328125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639241814613342,1.0,0.0,0.0,3.6444849967956543,3.644509077072144,8.862691629474284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.0787353515625,1895.4371337890625,0.0,2147.07958984375,0.9041149020195008,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030102849006653,0.3068159222602844,0.2788870930671692,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4021911621094,0.9166433215141296,0.4598409235477447,0.4376983642578125,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9990000128746032,0.7133655548095703,0.4201806783676147,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.8002732396125793,0.3037590980529785,0.2907693088054657,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036789059638977,0.2037453651428222,0.9318045377731324,285.4017639160156,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.15771484375,285.4117126464844,1.0,0.5409421324729919,1.0,1.0,0.0,1.0,-2.832698106765747,2.832691669464112,6.4528985603828914e-06,2.1885786056518555,0.8971699476242065,0.8971699476242065,0.0,139.68458557128906,143.0,23798.53515625,-0.0,1973.2821044921875,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555548548698425,1.0,0.0,0.0,3.64235520362854,3.642379283905029,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4658203125,0.0,1525.361572265625,1895.4371337890625,0.0,2073.698486328125,0.903670847415924,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005196452140808,0.306294322013855,0.2783329784870147,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.9134703278541564,0.4589951634407043,0.4368072748184204,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132536768913269,0.4231656491756439,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978058457374573,0.3032253384590149,0.2902103364467621,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013146877288818,0.2032634019851684,0.9295300841331482,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415007472038269,1.0,1.0,0.0,1.0,-2.831140518188477,2.831134080886841,6.445889539463678e-06,2.1874141693115234,0.8974378108978271,0.8974378108978271,0.0,140.8616943359375,146.0,23701.8203125,-0.0,1976.44873046875,1.0,283.0422668457031,284.5946960449219,290.0085144042969,291.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,36036.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748927652835846,1.0,0.0,0.0,3.642335176467896,3.6423590183258057,8.852238124745782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61572265625,0.0,1524.9306640625,1895.4371337890625,0.0,2016.18115234375,0.9015940427780152,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796026885509491,0.30527463555336,0.2775124609470367,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352478027344,0.9078159332275392,0.4573841989040375,0.4353749454021454,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.9990000128746032,0.712931215763092,0.4288973212242126,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933380603790283,0.3022526502609253,0.2893677055835724,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.6970239281654358,0.2023877501487732,0.92595636844635,285.53521728515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542863130569458,1.0,1.0,0.0,1.0,-2.830012559890747,2.830006122589112,6.441058758355212e-06,2.186680793762207,0.898072361946106,0.898072361946106,0.0,143.2195281982422,149.0,23366.509765625,-0.0,1986.0040283203125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386967539787292,1.0,0.0,0.0,3.623737573623657,3.623761177062988,8.762070820012013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88671875,0.0,1501.287109375,1895.4371337890625,0.0,1928.4874267578125,0.8957785367965698,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796026885509491,0.30527463555336,0.2775124609470367,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5352478027344,0.9078159332275392,0.4573841989040375,0.4353749454021454,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.9990000128746032,0.712931215763092,0.4288973212242126,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933380603790283,0.3022526502609253,0.2893677055835724,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.6970239281654358,0.2023877501487732,0.92595636844635,285.53521728515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542863130569458,1.0,1.0,0.0,1.0,-2.830012559890747,2.830006122589112,6.441058758355212e-06,2.186680793762207,0.898072361946106,0.898072361946106,0.0,143.2195281982422,149.0,23366.509765625,-0.0,1986.0040283203125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386967539787292,1.0,0.0,0.0,3.623737573623657,3.623761177062988,8.762070820012013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88671875,0.0,1501.287109375,1895.4371337890625,0.0,1928.4874267578125,0.8957785367965698,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790960967540741,0.3038803339004516,0.276470810174942,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401916503906,0.9018906950950624,0.4554206430912018,0.4337474107742309,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117351293563843,0.4353091716766357,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788418710231781,0.3010485768318176,0.2884176671504974,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923277378082275,0.2013555318117141,0.922109842300415,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443931818008423,1.0,1.0,0.0,1.0,-2.828747510910034,2.8287410736083984,6.435658178816084e-06,2.18586540222168,0.8974825739860535,0.8974825739860535,0.0,145.8955841064453,152.0,23235.26953125,-0.0,1996.86181640625,1.0,283.1499328613281,284.6978759765625,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375859022140503,1.0,0.0,0.0,3.587111711502075,3.587135076522827,8.585846558162302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.119140625,0.0,1456.5218505859375,1895.4371337890625,0.0,1919.0501708984373,0.886553943157196,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790960967540741,0.3038803339004516,0.276470810174942,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5401916503906,0.9018906950950624,0.4554206430912018,0.4337474107742309,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117351293563843,0.4353091716766357,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.788418710231781,0.3010485768318176,0.2884176671504974,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923277378082275,0.2013555318117141,0.922109842300415,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.5400695800781,1.0,0.5443931818008423,1.0,1.0,0.0,1.0,-2.828747510910034,2.8287410736083984,6.435658178816084e-06,2.18586540222168,0.8974825739860535,0.8974825739860535,0.0,145.8955841064453,152.0,23235.26953125,-0.0,1996.86181640625,1.0,283.1499328613281,284.6978759765625,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375859022140503,1.0,0.0,0.0,3.587111711502075,3.587135076522827,8.585846558162302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.119140625,0.0,1456.5218505859375,1895.4371337890625,0.0,1919.0501708984373,0.886553943157196,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852766513824463,0.3021992444992065,0.2751326560974121,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54351806640625,0.8954956531524658,0.453143835067749,0.4317912459373474,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7095394730567932,0.4424130320549011,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829479575157166,0.2995990514755249,0.2872232794761657,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870796084403992,0.2001200020313263,0.9173580408096312,285.54351806640625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138610839844,285.54345703125,1.0,0.5459314584732056,1.0,1.0,0.0,1.0,-2.8261806964874268,2.826174259185791,6.424311322916765e-06,2.184030532836914,0.8962221741676331,0.8962221741676331,0.0,148.86228942871094,155.0,23086.05859375,-0.0,2006.9930419921875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383569478988647,1.0,0.0,0.0,3.540262460708618,3.540285110473633,8.363040819858725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.77001953125,0.0,1400.8997802734375,1895.4371337890625,0.0,1925.5986328125,0.8749275803565979,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852766513824463,0.3021992444992065,0.2751326560974121,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54351806640625,0.8954956531524658,0.453143835067749,0.4317912459373474,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7095394730567932,0.4424130320549011,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829479575157166,0.2995990514755249,0.2872232794761657,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870796084403992,0.2001200020313263,0.9173580408096312,285.54351806640625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138610839844,285.54345703125,1.0,0.5459314584732056,1.0,1.0,0.0,1.0,-2.8261806964874268,2.826174259185791,6.424311322916765e-06,2.184030532836914,0.8962221741676331,0.8962221741676331,0.0,148.86228942871094,155.0,23086.05859375,-0.0,2006.9930419921875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383569478988647,1.0,0.0,0.0,3.540262460708618,3.540285110473633,8.363040819858725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.77001953125,0.0,1400.8997802734375,1895.4371337890625,0.0,1925.5986328125,0.8749275803565979,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7794241905212402,0.3003835678100586,0.2736555337905884,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54833984375,0.8889232277870178,0.4507045447826385,0.429661750793457,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7064932584762573,0.4497820138931274,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.777309775352478,0.2980064749717712,0.2858806848526001,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.6816180944442749,0.198751226067543,0.9119675159454346,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0959777832031,285.5483093261719,1.0,0.5474187135696411,1.0,1.0,0.0,1.0,-2.8226113319396973,2.822604894638061,6.408386525436072e-06,2.181405544281006,0.8943126201629639,0.8943126201629639,0.0,151.95701599121094,143.0,22919.712890625,-0.0,2016.087890625,1.0,283.1499938964844,284.72088623046875,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382141947746277,1.0,0.0,0.0,3.4861841201782227,3.486206293106079,8.109498139674542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9130859375,0.0,1338.7335205078125,1895.4371337890625,0.0,1924.3856201171875,0.8616078495979309,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7794241905212402,0.3003835678100586,0.2736555337905884,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54833984375,0.8889232277870178,0.4507045447826385,0.429661750793457,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7064932584762573,0.4497820138931274,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.777309775352478,0.2980064749717712,0.2858806848526001,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.6816180944442749,0.198751226067543,0.9119675159454346,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0959777832031,285.5483093261719,1.0,0.5474187135696411,1.0,1.0,0.0,1.0,-2.8226113319396973,2.822604894638061,6.408386525436072e-06,2.181405544281006,0.8943126201629639,0.8943126201629639,0.0,151.95701599121094,143.0,22919.712890625,-0.0,2016.087890625,1.0,283.1499938964844,284.72088623046875,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.6796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382141947746277,1.0,0.0,0.0,3.4861841201782227,3.486206293106079,8.109498139674542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.9130859375,0.0,1338.7335205078125,1895.4371337890625,0.0,1924.3856201171875,0.8616078495979309,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7786156535148621,0.2994340658187866,0.2728190124034881,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5514221191406,0.8880926370620728,0.4494334757328033,0.4284855425357818,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9990000128746032,0.7049018144607544,0.449776142835617,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.7765933275222778,0.2971619367599487,0.28510183095932,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807714700698853,0.1980214715003967,0.9087730646133424,285.5514221191406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.546022891998291,1.0,1.0,0.0,1.0,-2.8154242038726807,2.815418004989624,6.376275905495277e-06,2.1760711669921875,0.8931084871292114,0.8931084871292114,0.0,151.69598388671875,143.0,22792.44921875,-0.0,2003.147216796875,1.0,283.1499938964844,284.7288818359375,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375806570053101,1.0,0.0,0.0,3.4493050575256348,3.449326515197754,7.938829753584287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89697265625,0.0,1297.353759765625,1895.4371337890625,0.0,1919.00537109375,0.8553614616394043,1.0,0.0,3.0,1.0,0.0
