time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791306972503662,0.2984679043292999,0.271925687789917,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54864501953125,0.8887973427772522,0.4481356739997864,0.4272415935993194,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037718892097473,0.4474334418773651,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7771867513656616,0.2962915003299713,0.2842554450035095,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811020970344543,0.1972729712724685,0.9052752256393432,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5481872558594,1.0,0.5436716675758362,1.0,1.0,0.0,1.0,-2.8048243522644043,2.804817914962769,6.32857472737669e-06,2.16797947883606,0.891632080078125,0.891632080078125,0.0,150.27500915527344,131.0,22656.025390625,-0.0,1979.2210693359373,1.0,283.1499938964844,284.7303466796875,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.689453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365381121635437,1.0,0.0,0.0,3.4264020919799805,3.4264233112335205,7.833754125385894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61376953125,0.0,1272.4718017578125,1895.4371337890625,0.0,1910.1641845703125,0.8469629883766174,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826088070869446,0.2966554462909698,0.2701692581176758,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5445556640625,0.8930178880691528,0.4456766247749328,0.4248010516166687,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.9990000128746032,0.7031296491622925,0.4387763142585754,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.78077232837677,0.2946169078350067,0.282550036907196,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448303222656,0.6839572787284851,0.1958531439304351,0.8982585668563843,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0757751464844,285.5439453125,1.0,0.5372334718704224,1.0,1.0,0.0,1.0,-2.778900623321533,2.778894424438477,6.212424978002673e-06,2.1480774879455566,0.8883367776870728,0.8883367776870728,0.0,145.55999755859375,131.0,22338.4453125,-0.0,1915.510986328125,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733284592628479,1.0,0.0,0.0,3.364738702774048,3.3647592067718506,7.554330636594386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.49169921875,0.0,1206.724365234375,1895.4371337890625,0.0,1882.6705322265625,0.8349028825759888,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829830050468445,0.2965211570262909,0.2700365483760834,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.893464207649231,0.445493221282959,0.4246163666248321,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.9990000128746032,0.7031638622283936,0.4379477500915527,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811520099639893,0.2944904565811157,0.2824186980724334,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.6842721700668335,0.19574736058712,0.8977220058441162,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5430908203125,1.0,0.5366689562797546,1.0,1.0,0.0,1.0,-2.776721239089966,2.776715040206909,6.2027020248933695e-06,2.1464009284973145,0.8880544304847717,0.8880544304847717,0.0,145.1239471435547,134.0,22314.65625,-0.0,1910.015869140625,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.595703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329868674278259,1.0,0.0,0.0,3.361525058746338,3.3615455627441406,7.539907755926833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81640625,0.0,1203.419189453125,1895.4371337890625,0.0,1880.1622314453125,0.831150233745575,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838261127471924,0.294597864151001,0.2682440280914306,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54217529296875,0.8946204781532288,0.4428430795669555,0.4220581650733948,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.7036745548248291,0.4336731433868408,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820654511451721,0.2926478087902069,0.280621200799942,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847119331359863,0.1942266523838043,0.8905650973320007,285.54217529296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726623535156,285.5419311523437,1.0,0.532637357711792,1.0,1.0,0.0,1.0,-2.755579710006714,2.7555737495422363,6.108360594225815e-06,2.1299428939819336,0.8836397528648376,0.8836397528648376,0.0,142.5155029296875,137.0,22004.873046875,-0.0,1864.7442626953125,1.0,283.1499938964844,284.74725341796875,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279048562049866,1.0,0.0,0.0,3.2918572425842285,3.291876792907715,7.230615324260725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.595703125,0.0,1132.3916015625,1895.4371337890625,0.0,1837.5438232421875,0.8142415881156921,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838261127471924,0.294597864151001,0.2682440280914306,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54217529296875,0.8946204781532288,0.4428430795669555,0.4220581650733948,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9990000128746032,0.7036745548248291,0.4336731433868408,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820654511451721,0.2926478087902069,0.280621200799942,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847119331359863,0.1942266523838043,0.8905650973320007,285.54217529296875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726623535156,285.5419311523437,1.0,0.532637357711792,1.0,1.0,0.0,1.0,-2.755579710006714,2.7555737495422363,6.108360594225815e-06,2.1299428939819336,0.8836397528648376,0.8836397528648376,0.0,142.5155029296875,137.0,22004.873046875,-0.0,1864.7442626953125,1.0,283.1499938964844,284.74725341796875,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.81640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279048562049866,1.0,0.0,0.0,3.2918572425842285,3.291876792907715,7.230615324260725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.595703125,0.0,1132.3916015625,1895.4371337890625,0.0,1837.5438232421875,0.8142415881156921,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829266786575317,0.293285608291626,0.2670655846595764,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.8936983346939087,0.4410316050052643,0.4203535914421081,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.9990000128746032,0.7035526633262634,0.4332205355167389,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811962366104126,0.2913686335086822,0.2794165909290313,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836802363395691,0.1931836158037185,0.8858762979507446,285.5458984375,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309133529663086,1.0,1.0,0.0,1.0,-2.74448561668396,2.744479417800904,6.059276074665831e-06,2.121368646621704,0.880219578742981,0.880219578742981,0.0,141.91793823242188,137.0,21805.666015625,-0.0,1844.8392333984373,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.66796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241559028625488,1.0,0.0,0.0,3.236398458480835,3.236417531967163,6.989036478444177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.11083984375,0.0,1077.8375244140625,1895.4371337890625,0.0,1806.3499755859373,0.8036715984344482,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822086811065674,0.2926612794399261,0.2665162682533264,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5459899902344,0.8929237723350525,0.4401718974113464,0.4195562303066253,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9990000128746032,0.7033130526542664,0.4334920048713684,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.780489981174469,0.2907579839229584,0.2788513898849487,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.6829274892807007,0.1926873475313186,0.8836924433708191,285.5459899902344,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0680847167969,285.5459289550781,1.0,0.5303233861923218,1.0,1.0,0.0,1.0,-2.7398886680603027,2.739882469177246,6.039002528268611e-06,2.117818832397461,0.8784536123275757,0.8784536123275757,0.0,141.86593627929688,140.0,21723.90625,-0.0,1837.5457763671875,1.0,283.1499938964844,284.7628479003906,289.861328125,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,29460.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224401235580444,1.0,0.0,0.0,3.2178354263305664,3.2178544998168945,6.909092462592525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.333251953125,0.0,1060.282470703125,1895.4371337890625,0.0,1792.144775390625,0.7963356375694275,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7790191173553467,0.2906869947910309,0.264799416065216,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55340576171875,0.8894137740135193,0.4374603927135467,0.417062759399414,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9990000128746032,0.701792299747467,0.4358909428119659,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7773375511169434,0.2888224124908447,0.2770806550979614,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.6797177195549011,0.1911150515079498,0.8768861889839172,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.553466796875,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.7274019718170166,2.72739577293396,5.984121798974229e-06,2.108185052871704,0.8724879026412964,0.8724879026412964,0.0,142.43536376953125,143.0,21454.328125,-0.0,1821.1441650390625,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717261552810669,1.0,0.0,0.0,3.1396324634552,3.139650583267212,6.577349722647341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.433837890625,0.0,987.7220458984376,1895.4371337890625,0.0,1749.54931640625,0.7774760723114014,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7790191173553467,0.2906869947910309,0.264799416065216,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55340576171875,0.8894137740135193,0.4374603927135467,0.417062759399414,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9990000128746032,0.701792299747467,0.4358909428119659,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7773375511169434,0.2888224124908447,0.2770806550979614,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.6797177195549011,0.1911150515079498,0.8768861889839172,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.553466796875,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.7274019718170166,2.72739577293396,5.984121798974229e-06,2.108185052871704,0.8724879026412964,0.8724879026412964,0.0,142.43536376953125,143.0,21454.328125,-0.0,1821.1441650390625,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717261552810669,1.0,0.0,0.0,3.1396324634552,3.139650583267212,6.577349722647341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.433837890625,0.0,987.7220458984376,1895.4371337890625,0.0,1749.54931640625,0.7774760723114014,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770119905471802,0.2896832823753357,0.2639359533786773,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5603332519531,0.8871833682060242,0.4360868632793426,0.415809690952301,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005529403686523,0.43777796626091,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753515243530273,0.2878386676311493,0.2761903703212738,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777421832084656,0.1903214007616043,0.8734875321388245,285.560302734375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0570983886719,285.5606994628906,1.0,0.5289101600646973,1.0,1.0,0.0,1.0,-2.721970796585083,2.721964836120605,5.96033487454406e-06,2.103997230529785,0.8692382574081421,0.8692382574081421,0.0,143.04714965820312,143.0,21311.205078125,-0.0,1815.7381591796875,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148065567016602,1.0,0.0,0.0,3.0912718772888184,3.091289520263672,6.376284886755457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.347412109375,0.0,944.33984375,1895.4371337890625,0.0,1729.5052490234375,0.7685930132865906,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.7748141288757324,0.2886669337749481,0.2630703449249267,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5638427734375,0.8847308158874512,0.4346995949745178,0.4145534038543701,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.6989875435829163,0.4400016069412231,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.7731762528419495,0.2868443727493286,0.2752980589866638,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756002902984619,0.1895243525505066,0.8701106309890747,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019180297852,1.0,1.0,0.0,1.0,-2.7169618606567383,2.71695613861084,5.938441063335631e-06,2.100135803222656,0.8657358884811401,0.8657358884811401,0.0,143.82318115234375,146.0,21187.650390625,-0.0,1811.747802734375,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712476909160614,1.0,0.0,0.0,3.0573441982269287,3.057361602783203,6.237090133254242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.797119140625,0.0,915.2440185546876,1895.4371337890625,0.0,1710.5755615234375,0.7576884031295776,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7699943780899048,0.2865999937057495,0.261318176984787,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.8793320655822754,0.4318864047527313,0.4120151102542877,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9990000128746032,0.6950034499168396,0.4452294111251831,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.76841139793396,0.2848279476165771,0.2734981775283813,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709437370300293,0.1879086345434188,0.8633409142494202,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789182662964,2.7077832221984863,5.898449671803974e-06,2.0930638313293457,0.8581944704055786,0.8581944704055786,0.0,145.76133728027344,134.0,20917.728515625,-0.0,1806.85302734375,1.0,283.1499938964844,284.8312683105469,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079247236251831,1.0,0.0,0.0,2.9709312915802,2.970947742462158,5.889502290301607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.761474609375,0.0,843.2466430664062,1895.4371337890625,0.0,1673.8460693359375,0.7369669675827026,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7699943780899048,0.2865999937057495,0.261318176984787,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.8793320655822754,0.4318864047527313,0.4120151102542877,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9990000128746032,0.6950034499168396,0.4452294111251831,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.76841139793396,0.2848279476165771,0.2734981775283813,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709437370300293,0.1879086345434188,0.8633409142494202,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789182662964,2.7077832221984863,5.898449671803974e-06,2.0930638313293457,0.8581944704055786,0.8581944704055786,0.0,145.76133728027344,134.0,20917.728515625,-0.0,1806.85302734375,1.0,283.1499938964844,284.8312683105469,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079247236251831,1.0,0.0,0.0,2.9709312915802,2.970947742462158,5.889502290301607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.761474609375,0.0,843.2466430664062,1895.4371337890625,0.0,1673.8460693359375,0.7369669675827026,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.7696416974067688,0.2851922214031219,0.2600433826446533,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58624267578125,0.8790709972381592,0.4299729168415069,0.4102063179016113,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.9990000128746032,0.6922704577445984,0.4436621367931366,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.7680846452713013,0.283454567193985,0.2721895277500152,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.6703938245773315,0.186795175075531,0.858294665813446,285.58624267578125,286.1641540527344,293.1708374023437,286.79986572265625,293.172119140625,297.04461669921875,285.5863342285156,1.0,0.5261796116828918,1.0,1.0,0.0,1.0,-2.694578170776367,2.6945722103118896,5.841403890372021e-06,2.0830283164978027,0.8527258038520813,0.8527258038520813,0.0,144.61265563964844,134.0,20685.19140625,-0.0,1781.7249755859375,1.0,283.1499938964844,284.8501892089844,289.7767944335937,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048637270927429,1.0,0.0,0.0,2.9054417610168457,2.9054574966430664,5.632713850900473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.476318359375,0.0,791.1515502929688,1895.4371337890625,0.0,1649.34619140625,0.7241208553314209,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7702548503875732,0.2844724357128143,0.2593681514263153,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868835449219,0.8798630833625793,0.4289930760860443,0.4092551171779632,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.9990000128746032,0.6912102103233337,0.4414626061916351,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.7687047719955444,0.2827489972114563,0.2714932858943939,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.6708154082298279,0.186221107840538,0.8555705547332764,285.5868835449219,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867614746094,1.0,0.5241903066635132,1.0,1.0,0.0,1.0,-2.68587327003479,2.685867547988892,5.803784915769938e-06,2.0763285160064697,0.8497422933578491,0.8497422933578491,0.0,143.3487548828125,122.0,20563.904296875,-0.0,1762.9678955078125,1.0,283.1499938964844,284.8553161621094,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032383680343628,1.0,0.0,0.0,2.8802907466888428,2.8803062438964844,5.535616764973383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.634765625,0.0,772.1217651367188,1895.4371337890625,0.0,1636.4029541015625,0.7152969241142273,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.7744109630584717,0.2823427021503448,0.2572949230670929,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5922546386719,0.8849277496337891,0.4260675609111786,0.4063405990600586,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.9990000128746032,0.6896467208862305,0.4310039579868316,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.7728485465049744,0.2806276679039001,0.2693302035331726,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741279363632202,0.1845053732395172,0.8470702767372131,285.5922546386719,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164003968238831,1.0,1.0,0.0,1.0,-2.65450406074524,2.65449857711792,5.669096481142333e-06,2.052120923995972,0.8402243256568909,0.8402243256568909,0.0,137.76608276367188,125.0,20137.845703125,-0.0,1691.6187744140625,1.0,283.1499938964844,284.877197265625,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976504921913147,1.0,0.0,0.0,2.784942865371704,2.7849574089050293,5.175185151529149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.737548828125,0.0,702.0170288085938,1895.4371337890625,0.0,1592.2607421875,0.692584753036499,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.7744109630584717,0.2823427021503448,0.2572949230670929,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5922546386719,0.8849277496337891,0.4260675609111786,0.4063405990600586,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922241210937,0.9990000128746032,0.6896467208862305,0.4310039579868316,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.7728485465049744,0.2806276679039001,0.2693302035331726,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741279363632202,0.1845053732395172,0.8470702767372131,285.5922546386719,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.59197998046875,1.0,0.5164003968238831,1.0,1.0,0.0,1.0,-2.65450406074524,2.65449857711792,5.669096481142333e-06,2.052120923995972,0.8402243256568909,0.8402243256568909,0.0,137.76608276367188,125.0,20137.845703125,-0.0,1691.6187744140625,1.0,283.1499938964844,284.877197265625,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976504921913147,1.0,0.0,0.0,2.784942865371704,2.7849574089050293,5.175185151529149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.737548828125,0.0,702.0170288085938,1895.4371337890625,0.0,1592.2607421875,0.692584753036499,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755061388015747,0.2802637815475464,0.2553451657295227,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.8863862156867981,0.4231595396995544,0.4035207629203796,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894025206565857,0.4259570240974426,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738958597183228,0.2785020470619201,0.267245203256607,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.6746822595596313,0.1828235983848571,0.839102566242218,285.602294921875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117449760437012,1.0,1.0,0.0,1.0,-2.6306145191192627,2.630609035491944,5.567112111748429e-06,2.033455371856689,0.8296620845794678,0.8296620845794678,0.0,134.7988739013672,128.0,19734.962890625,-0.0,1644.0596923828125,1.0,283.1499938964844,284.905029296875,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909744143486023,1.0,0.0,0.0,2.684575080871582,2.68458890914917,4.808885591955914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.737548828125,0.0,633.1989135742188,1895.4371337890625,0.0,1540.2655029296875,0.6687666177749634,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755061388015747,0.2802637815475464,0.2553451657295227,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023254394531,0.8863862156867981,0.4231595396995544,0.4035207629203796,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894025206565857,0.4259570240974426,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738958597183228,0.2785020470619201,0.267245203256607,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.6746822595596313,0.1828235983848571,0.839102566242218,285.602294921875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117449760437012,1.0,1.0,0.0,1.0,-2.6306145191192627,2.630609035491944,5.567112111748429e-06,2.033455371856689,0.8296620845794678,0.8296620845794678,0.0,134.7988739013672,128.0,19734.962890625,-0.0,1644.0596923828125,1.0,283.1499938964844,284.905029296875,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909744143486023,1.0,0.0,0.0,2.684575080871582,2.68458890914917,4.808885591955914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.737548828125,0.0,633.1989135742188,1895.4371337890625,0.0,1540.2655029296875,0.6687666177749634,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7750276923179626,0.2792336046695709,0.2544082701206207,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61285400390625,0.8859147429466248,0.4217146039009094,0.4021472334861755,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.9990000128746032,0.6890407800674438,0.4251677393913269,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.773383617401123,0.2774350345134735,0.2662281095981598,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740389466285706,0.1819860786199569,0.8352878093719482,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101551413536072,1.0,1.0,0.0,1.0,-2.6210813522338867,2.6210758686065674,5.526751920115203e-06,2.026045322418213,0.8240484595298767,0.8240484595298767,0.0,134.13523864746094,128.0,19530.62109375,-0.0,1627.6171875,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874164342880249,1.0,0.0,0.0,2.624812602996826,2.6248257160186768,4.597163183461817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4228515625,0.0,594.1707153320312,1895.4371337890625,0.0,1512.89599609375,0.6573270559310913,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.7740612626075745,0.2782037258148193,0.2534896731376648,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6200561523437,0.8848738074302673,0.4202716648578644,0.4007942676544189,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.9990000128746032,0.6884104013442993,0.4251967966556549,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.7723790407180786,0.2763642966747284,0.2652234435081482,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729550957679749,0.1811467707157135,0.8315412998199463,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089542269706726,1.0,1.0,0.0,1.0,-2.612675666809082,2.6126701831817627,5.491291176440427e-06,2.0195136070251465,0.8181241154670715,0.8181241154670715,0.0,133.8535919189453,131.0,19352.13671875,-0.0,1614.5567626953125,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683883011341095,1.0,0.0,0.0,2.5792171955108643,2.579230070114136,4.438837208908808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18896484375,0.0,566.1621704101562,1895.4371337890625,0.0,1485.95654296875,0.6438506841659546,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7709884643554688,0.2761406600475311,0.2516773045063019,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440734863281,0.8814632892608643,0.4173831641674042,0.3981164991855621,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9990000128746032,0.6862659454345703,0.4271617829799652,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7692298889160156,0.2742138504981994,0.2632338404655456,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697620153427124,0.1794591695070266,0.8241546750068665,285.64404296875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0323181152344,285.6448669433594,1.0,0.5074466466903687,1.0,1.0,0.0,1.0,-2.598372220993042,2.5983667373657227,5.431220870377729e-06,2.0084035396575928,0.8056180477142334,0.8056180477142334,0.0,134.17678833007812,134.0,18971.791015625,-0.0,1596.0511474609375,1.0,283.1499938964844,284.98321533203125,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768379807472229,1.0,0.0,0.0,2.4688425064086914,2.4688546657562256,4.067056238454825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.892822265625,0.0,501.37591552734375,1895.4371337890625,0.0,1432.9781494140625,0.6178370118141174,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7709884643554688,0.2761406600475311,0.2516773045063019,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6440734863281,0.8814632892608643,0.4173831641674042,0.3981164991855621,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9990000128746032,0.6862659454345703,0.4271617829799652,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7692298889160156,0.2742138504981994,0.2632338404655456,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697620153427124,0.1794591695070266,0.8241546750068665,285.64404296875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0323181152344,285.6448669433594,1.0,0.5074466466903687,1.0,1.0,0.0,1.0,-2.598372220993042,2.5983667373657227,5.431220870377729e-06,2.0084035396575928,0.8056180477142334,0.8056180477142334,0.0,134.17678833007812,134.0,18971.791015625,-0.0,1596.0511474609375,1.0,283.1499938964844,284.98321533203125,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768379807472229,1.0,0.0,0.0,2.4688425064086914,2.4688546657562256,4.067056238454825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.892822265625,0.0,501.37591552734375,1895.4371337890625,0.0,1432.9781494140625,0.6178370118141174,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7668599486351013,0.2740707099437713,0.2498875111341476,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744384765625,0.8768132328987122,0.41448974609375,0.3954629302024841,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.9990000128746032,0.6829556226730347,0.430968701839447,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650306224822998,0.2720548808574676,0.2612653970718384,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.6656184196472168,0.1777555048465728,0.8168464303016663,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.6755065917969,1.0,0.5068090558052063,1.0,1.0,0.0,1.0,-2.586458921432495,2.586453437805176,5.381450137065258e-06,1.9991545677185056,0.7921632528305054,0.7921632528305054,0.0,135.36550903320312,122.0,18584.826171875,-0.0,1584.8193359375,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698915958404541,1.0,0.0,0.0,2.353593111038208,2.3536040782928467,3.6962055105504987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00244140625,0.0,439.3737487792969,1895.4371337890625,0.0,1381.730712890625,0.5937607288360596,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7668599486351013,0.2740707099437713,0.2498875111341476,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744384765625,0.8768132328987122,0.41448974609375,0.3954629302024841,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.9990000128746032,0.6829556226730347,0.430968701839447,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.7650306224822998,0.2720548808574676,0.2612653970718384,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.6656184196472168,0.1777555048465728,0.8168464303016663,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.6755065917969,1.0,0.5068090558052063,1.0,1.0,0.0,1.0,-2.586458921432495,2.586453437805176,5.381450137065258e-06,1.9991545677185056,0.7921632528305054,0.7921632528305054,0.0,135.36550903320312,122.0,18584.826171875,-0.0,1584.8193359375,1.0,283.1499938964844,285.0329895019531,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698915958404541,1.0,0.0,0.0,2.353593111038208,2.3536040782928467,3.6962055105504987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00244140625,0.0,439.3737487792969,1895.4371337890625,0.0,1381.730712890625,0.5937607288360596,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670682072639465,0.2724503874778747,0.2484098672866821,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875305175781,0.877208948135376,0.4122487306594848,0.3933281302452087,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.9990000128746032,0.6803116202354431,0.4280722737312317,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651671171188354,0.2703714072704315,0.2596486210823059,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654301285743713,0.1764160692691803,0.8106960654258728,285.6875,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879272460937,1.0,0.5030741691589355,1.0,1.0,0.0,1.0,-2.5693199634552,2.56931471824646,5.310656433721306e-06,1.9860506057739256,0.7810552716255188,0.7810552716255188,0.0,133.56578063964844,122.0,18270.66015625,-0.0,1553.41748046875,1.0,283.1499938964844,285.0592956542969,289.5736694335937,290.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,20492.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647992134094238,1.0,0.0,0.0,2.283374547958374,2.2833852767944336,3.4789462688422645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.43310546875,0.0,405.3276062011719,1895.4371337890625,0.0,1344.8060302734375,0.5779368281364441,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676768898963928,0.2719301879405975,0.2479193210601806,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.877973735332489,0.411530464887619,0.3926284909248352,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796841621398926,0.4262148141860962,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657493948936462,0.2698303461074829,0.259113073348999,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658487915992737,0.1759863346815109,0.8086405992507935,285.6898803710937,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.690185546875,1.0,0.5014894604682922,1.0,1.0,0.0,1.0,-2.562546730041504,2.562541484832764,5.282714482746087e-06,1.980824589729309,0.7773680686950684,0.7773680686950684,0.0,132.5578155517578,125.0,18163.953125,-0.0,1539.8148193359375,1.0,283.1499938964844,285.0660705566406,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631740927696228,1.0,0.0,0.0,2.262259721755981,2.262270212173462,3.414902494114358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.3984375,0.0,395.5943298339844,1895.4371337890625,0.0,1333.139892578125,0.5732330083847046,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7664223313331604,0.2697571218013763,0.2459603399038314,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7018737792969,0.8767158389091492,0.4085140526294708,0.3897862136363983,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.6772608160972595,0.4249215722084045,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7643999457359314,0.2675582766532898,0.2569614350795746,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642290353775024,0.174200102686882,0.8005490303039551,285.70184326171875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984900057315826,1.0,1.0,0.0,1.0,-2.54290509223938,2.54289984703064,5.20169942319626e-06,1.9654639959335327,0.7611779570579529,0.7611779570579529,0.0,131.34474182128906,128.0,17758.478515625,-0.0,1508.1500244140625,1.0,283.1499938964844,285.09619140625,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560856699943542,1.0,0.0,0.0,2.176765918731689,2.1767756938934326,3.161672168516816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63671875,0.0,358.3793334960937,1895.4371337890625,0.0,1282.934326171875,0.5544376969337463,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7664223313331604,0.2697571218013763,0.2459603399038314,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7018737792969,0.8767158389091492,0.4085140526294708,0.3897862136363983,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.6772608160972595,0.4249215722084045,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7643999457359314,0.2675582766532898,0.2569614350795746,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642290353775024,0.174200102686882,0.8005490303039551,285.70184326171875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984900057315826,1.0,1.0,0.0,1.0,-2.54290509223938,2.54289984703064,5.20169942319626e-06,1.9654639959335327,0.7611779570579529,0.7611779570579529,0.0,131.34474182128906,128.0,17758.478515625,-0.0,1508.1500244140625,1.0,283.1499938964844,285.09619140625,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560856699943542,1.0,0.0,0.0,2.176765918731689,2.1767756938934326,3.161672168516816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.63671875,0.0,358.3793334960937,1895.4371337890625,0.0,1282.934326171875,0.5544376969337463,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650275826454163,0.2686605155467987,0.2449927628040313,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7095031738281,0.8751839399337769,0.4069891273975372,0.3883697688579559,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757732033729553,0.4255695939064026,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629560232162476,0.2664044201374054,0.2558909356594085,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.662737250328064,0.1732966899871826,0.7965730428695679,285.70947265625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.710205078125,1.0,0.4975079298019409,1.0,1.0,0.0,1.0,-2.5347542762756348,2.5347492694854736,5.168338702787878e-06,1.959126353263855,0.7525856494903564,0.7525856494903564,0.0,131.33840942382812,128.0,17562.88671875,-0.0,1497.27880859375,1.0,283.1499938964844,285.1127014160156,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524157524108887,1.0,0.0,0.0,2.1343870162963867,2.13439679145813,3.039763214474079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.536376953125,0.0,341.13623046875,1895.4371337890625,0.0,1257.3843994140625,0.5452595353126526,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7632967233657837,0.2675595879554748,0.24402916431427,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182006835937,0.8732553124427795,0.4054562151432037,0.3869541585445404,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.9990000128746032,0.6740370392799377,0.4267961978912353,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7611738443374634,0.2652400732040405,0.2548194527626037,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.6609428524971008,0.1723837107419967,0.7926029562950134,285.7181701660156,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.7190246582031,1.0,0.4967933893203735,1.0,1.0,0.0,1.0,-2.527310848236084,2.527305603027344,5.137970219948329e-06,1.9533398151397705,0.7436680197715759,0.7436680197715759,0.0,131.5991668701172,116.0,17368.13671875,-0.0,1488.5496826171875,1.0,283.1499938964844,285.1303405761719,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487042903900146,1.0,0.0,0.0,2.0915534496307373,2.0915627479553223,2.918981181210256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.456787109375,0.0,324.44122314453125,1895.4371337890625,0.0,1231.860107421875,0.5360659956932068,1.0,0.0,3.0,1.0,0.0
