time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7647600173950195,0.2653344869613647,0.2419515699148178,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.8751811385154724,0.4023455679416656,0.3839485943317413,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.9990000128746032,0.6709486246109009,0.4207289218902588,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624713182449341,0.262861043214798,0.252495139837265,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.6616615056991577,0.1705113053321838,0.7838087677955627,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332458496094,1.0,0.4906875491142273,1.0,1.0,0.0,1.0,-2.500570058822632,2.5005650520324707,5.030084594181972e-06,1.9327892065048216,0.7247766852378845,0.7247766852378845,0.0,128.19256591796875,119.0,16913.078125,-0.0,1439.012939453125,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410716772079468,1.0,0.0,0.0,2.003034830093384,2.0030438899993896,2.6771360239763453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63818359375,0.0,292.0823059082031,1895.4371337890625,0.0,1180.387451171875,0.5173079371452332,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7647600173950195,0.2653344869613647,0.2419515699148178,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.8751811385154724,0.4023455679416656,0.3839485943317413,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.9990000128746032,0.6709486246109009,0.4207289218902588,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624713182449341,0.262861043214798,0.252495139837265,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.6616615056991577,0.1705113053321838,0.7838087677955627,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332458496094,1.0,0.4906875491142273,1.0,1.0,0.0,1.0,-2.500570058822632,2.5005650520324707,5.030084594181972e-06,1.9327892065048216,0.7247766852378845,0.7247766852378845,0.0,128.19256591796875,119.0,16913.078125,-0.0,1439.012939453125,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410716772079468,1.0,0.0,0.0,2.003034830093384,2.0030438899993896,2.6771360239763453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63818359375,0.0,292.0823059082031,1895.4371337890625,0.0,1180.387451171875,0.5173079371452332,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7640136480331421,0.2631218731403351,0.2399324923753738,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75274658203125,0.8744982481002808,0.3992332220077514,0.3809844553470611,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.6687617301940918,0.4184456765651703,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7615506649017334,0.2604745924472809,0.250208705663681,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.6604204773902893,0.1686615943908691,0.7753069996833801,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.7539367675781,1.0,0.4871148467063904,1.0,1.0,0.0,1.0,-2.478866577148437,2.4788615703582764,4.942806754115736e-06,1.915812015533448,0.7045324444770813,0.7045324444770813,0.0,126.5284423828125,122.0,16459.546875,-0.0,1404.1534423828125,1.0,283.1499938964844,285.2046203613281,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326230764389038,1.0,0.0,0.0,1.9089220762252808,1.908930420875549,2.431474683817214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3740234375,0.0,260.5157470703125,1895.4371337890625,0.0,1125.0572509765625,0.4976796507835388,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7640136480331421,0.2631218731403351,0.2399324923753738,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75274658203125,0.8744982481002808,0.3992332220077514,0.3809844553470611,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.6687617301940918,0.4184456765651703,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.7615506649017334,0.2604745924472809,0.250208705663681,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.6604204773902893,0.1686615943908691,0.7753069996833801,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.7539367675781,1.0,0.4871148467063904,1.0,1.0,0.0,1.0,-2.478866577148437,2.4788615703582764,4.942806754115736e-06,1.915812015533448,0.7045324444770813,0.7045324444770813,0.0,126.5284423828125,122.0,16459.546875,-0.0,1404.1534423828125,1.0,283.1499938964844,285.2046203613281,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326230764389038,1.0,0.0,0.0,1.9089220762252808,1.908930420875549,2.431474683817214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3740234375,0.0,260.5157470703125,1895.4371337890625,0.0,1125.0572509765625,0.4976796507835388,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7613093256950378,0.2609438896179199,0.2379908859729766,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78466796875,0.871498703956604,0.3961526453495025,0.3780993521213531,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9990000128746032,0.6658775210380554,0.4195292592048645,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7586678266525269,0.2580942809581756,0.2479816824197769,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.6574631929397583,0.1668282300233841,0.7671670913696289,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.7864074707031,1.0,0.485007643699646,1.0,1.0,0.0,1.0,-2.4619107246398926,2.4619057178497314,4.875289960182272e-06,1.9026135206222528,0.6831323504447937,0.6831323504447937,0.0,126.41419982910156,125.0,16010.669921875,-0.0,1382.2574462890625,1.0,283.1499938964844,285.25750732421875,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623499870300293,1.0,0.0,0.0,1.8087085485458367,1.8087165355682373,2.182883775958544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.576171875,0.0,229.7520294189453,1895.4371337890625,0.0,1067.3228759765625,0.477082222700119,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7613093256950378,0.2609438896179199,0.2379908859729766,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78466796875,0.871498703956604,0.3961526453495025,0.3780993521213531,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9990000128746032,0.6658775210380554,0.4195292592048645,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.7586678266525269,0.2580942809581756,0.2479816824197769,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.6574631929397583,0.1668282300233841,0.7671670913696289,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.7864074707031,1.0,0.485007643699646,1.0,1.0,0.0,1.0,-2.4619107246398926,2.4619057178497314,4.875289960182272e-06,1.9026135206222528,0.6831323504447937,0.6831323504447937,0.0,126.41419982910156,125.0,16010.669921875,-0.0,1382.2574462890625,1.0,283.1499938964844,285.25750732421875,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623499870300293,1.0,0.0,0.0,1.8087085485458367,1.8087165355682373,2.182883775958544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.576171875,0.0,229.7520294189453,1895.4371337890625,0.0,1067.3228759765625,0.477082222700119,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7574784159660339,0.2588263154029846,0.2361306995153427,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82794189453125,0.8671360611915588,0.3931231796741485,0.3752912878990173,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9990000128746032,0.6620696187019348,0.4226928055286407,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7546365261077881,0.2557347416877746,0.2458032816648483,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.6534924507141113,0.1649996638298034,0.7592179775238037,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.8302917480469,1.0,0.4839349687099457,1.0,1.0,0.0,1.0,-2.4479331970214844,2.4479284286499023,4.819994956051232e-06,1.891734600067139,0.6606966853141785,0.6606966853141785,0.0,127.26190185546876,113.0,15552.55859375,-0.0,1368.3248291015625,1.0,283.1499938964844,285.3223876953125,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139441132545471,1.0,0.0,0.0,1.7027982473373413,1.7028056383132937,1.934727293928518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64697265625,0.0,200.1729888916016,1895.4371337890625,0.0,1009.179443359375,0.4556494355201721,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7574784159660339,0.2588263154029846,0.2361306995153427,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82794189453125,0.8671360611915588,0.3931231796741485,0.3752912878990173,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9990000128746032,0.6620696187019348,0.4226928055286407,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.7546365261077881,0.2557347416877746,0.2458032816648483,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265686035156,0.6534924507141113,0.1649996638298034,0.7592179775238037,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.8302917480469,1.0,0.4839349687099457,1.0,1.0,0.0,1.0,-2.4479331970214844,2.4479284286499023,4.819994956051232e-06,1.891734600067139,0.6606966853141785,0.6606966853141785,0.0,127.26190185546876,113.0,15552.55859375,-0.0,1368.3248291015625,1.0,283.1499938964844,285.3223876953125,289.29840087890625,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,20585.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139441132545471,1.0,0.0,0.0,1.7027982473373413,1.7028056383132937,1.934727293928518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64697265625,0.0,200.1729888916016,1895.4371337890625,0.0,1009.179443359375,0.4556494355201721,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7573869228363037,0.2577800452709198,0.2351687848567962,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.8670993447303772,0.3916220366954803,0.3738532960414886,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.9990000128746032,0.6600705981254578,0.4211265444755554,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7544153332710266,0.2545597851276397,0.2446712255477905,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.6530811786651611,0.1640775054693222,0.7549864053726196,285.8520812988281,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8543701171875,1.0,0.4815233647823334,1.0,1.0,0.0,1.0,-2.4367358684539795,2.436731100082397,4.776233254233375e-06,1.8831790685653689,0.6491071581840515,0.6491071581840515,0.0,126.25633239746094,113.0,15298.4697265625,-0.0,1350.250732421875,1.0,283.1499938964844,285.3578491210937,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090137958526611,1.0,0.0,0.0,1.648024320602417,1.6480315923690796,1.8122607059467565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.001220703125,0.0,185.98927307128903,1895.4371337890625,0.0,980.141845703125,0.4447070360183716,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7585300207138062,0.2567451298236847,0.2341809421777725,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.8685188293457031,0.3901305496692657,0.3723880052566528,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.658542811870575,0.4174295365810394,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.7554062604904175,0.2533882558345794,0.2435058206319809,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.6537314653396606,0.163160815834999,0.7505810260772705,285.8758544921875,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.8782043457031,1.0,0.4782624542713165,1.0,1.0,0.0,1.0,-2.4226582050323486,2.4226534366607666,4.721271579910535e-06,1.872296929359436,0.6372389793395996,0.6372389793395996,0.0,124.2845687866211,101.0,15024.2822265625,-0.0,1324.81640625,1.0,283.1499938964844,285.3936767578125,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038873791694641,1.0,0.0,0.0,1.5921530723571775,1.5921601057052612,1.691465030262407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.250244140625,0.0,172.2790069580078,1895.4371337890625,0.0,950.661865234375,0.4336593151092529,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7635911703109741,0.2547231614589691,0.2321789264678955,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272155761719,0.8746067881584167,0.3871878981590271,0.3694232702255249,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9990000128746032,0.6572274565696716,0.4055987596511841,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760096549987793,0.2510684132575989,0.2411246746778488,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6574475765228271,0.1613857448101043,0.7416412830352783,285.9270935058594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696682393550873,1.0,1.0,0.0,1.0,-2.388883113861084,2.388878583908081,4.590659955283627e-06,1.8461389541625977,0.6127511262893677,0.6127511262893677,0.0,118.43720245361328,104.0,14435.412109375,-0.0,1260.3111572265625,1.0,283.1499938964844,285.4704284667969,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20664.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926497578620911,1.0,0.0,0.0,1.4779213666915894,1.4779279232025146,1.457458012055213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.519287109375,0.0,146.5018310546875,1895.4371337890625,0.0,888.6986083984375,0.41145059466362,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7635911703109741,0.2547231614589691,0.2321789264678955,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272155761719,0.8746067881584167,0.3871878981590271,0.3694232702255249,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.9990000128746032,0.6572274565696716,0.4055987596511841,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760096549987793,0.2510684132575989,0.2411246746778488,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.6574475765228271,0.1613857448101043,0.7416412830352783,285.9270935058594,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696682393550873,1.0,1.0,0.0,1.0,-2.388883113861084,2.388878583908081,4.590659955283627e-06,1.8461389541625977,0.6127511262893677,0.6127511262893677,0.0,118.43720245361328,104.0,14435.412109375,-0.0,1260.3111572265625,1.0,283.1499938964844,285.4704284667969,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20664.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926497578620911,1.0,0.0,0.0,1.4779213666915894,1.4779279232025146,1.457458012055213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.519287109375,0.0,146.5018310546875,1895.4371337890625,0.0,888.6986083984375,0.41145059466362,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656139731407166,0.2527958750724792,0.2303378731012344,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.8770750761032104,0.3843497931957245,0.3666281402111053,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9990000128746032,0.6573238372802734,0.3991934061050415,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617450952529907,0.2488129138946533,0.238881379365921,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.658585786819458,0.1597398966550827,0.733645498752594,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.9967956542969,1.0,0.4643750786781311,1.0,1.0,0.0,1.0,-2.363304615020752,2.363300085067749,4.492613243201049e-06,1.8261101245880127,0.5874838829040527,0.5874838829040527,0.0,115.09850311279295,107.0,13855.26953125,-0.0,1216.9310302734375,1.0,283.1499938964844,285.5617370605469,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798510909080505,1.0,0.0,0.0,1.362197995185852,1.3622041940689087,1.2381518388338009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46875,0.0,123.27015686035156,1895.4371337890625,0.0,822.7230224609375,0.3895081281661987,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7656139731407166,0.2527958750724792,0.2303378731012344,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930725097656,0.8770750761032104,0.3843497931957245,0.3666281402111053,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9990000128746032,0.6573238372802734,0.3991934061050415,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617450952529907,0.2488129138946533,0.238881379365921,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.658585786819458,0.1597398966550827,0.733645498752594,285.992919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.9967956542969,1.0,0.4643750786781311,1.0,1.0,0.0,1.0,-2.363304615020752,2.363300085067749,4.492613243201049e-06,1.8261101245880127,0.5874838829040527,0.5874838829040527,0.0,115.09850311279295,107.0,13855.26953125,-0.0,1216.9310302734375,1.0,283.1499938964844,285.5617370605469,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798510909080505,1.0,0.0,0.0,1.362197995185852,1.3622041940689087,1.2381518388338009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46875,0.0,123.27015686035156,1895.4371337890625,0.0,822.7230224609375,0.3895081281661987,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618896484375,0.7652411460876465,0.2512715458869934,0.2289195209741592,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0628662109375,0.8766855597496033,0.3820643723011017,0.3644260466098785,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0635070800781,0.9990000128746032,0.6570743322372437,0.3973158895969391,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.7610622644424438,0.2469857484102249,0.2371127605438232,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.6577746272087097,0.1584287732839584,0.7275589108467102,286.06268310546875,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673217773437,1.0,0.461559385061264,1.0,1.0,0.0,1.0,-2.347259283065796,2.347254991531372,4.431754859979264e-06,1.8135908842086792,0.5658730864524841,0.5658730864524841,0.0,113.86266326904295,107.0,13375.392578125,-0.0,1193.5712890625,1.0,283.1499938964844,285.6517333984375,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682450532913208,1.0,0.0,0.0,1.2659399509429932,1.2659456729888916,1.0693494090219249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.728271484375,0.0,105.99858856201172,1895.4371337890625,0.0,766.9474487304688,0.371723860502243,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.7650191187858582,0.2509924471378326,0.228663221001625,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774230957031,0.8764284253120422,0.3816399872303009,0.3640203177928924,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.9990000128746032,0.6569671630859375,0.3972172141075134,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.760779082775116,0.2466446906328201,0.2367864251136779,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.6574873924255371,0.1581844091415405,0.7264450788497925,286.0772399902344,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.08203125,1.0,0.4611561596393585,1.0,1.0,0.0,1.0,-2.3446147441864014,2.344610452651977,4.4217654249223415e-06,1.811527132987976,0.5617267489433289,0.5617267489433289,0.0,113.74166870117188,110.0,13284.0087890625,-0.0,1190.0780029296875,1.0,283.1499938964844,285.6700134277344,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659810304641724,1.0,0.0,0.0,1.2478374242782593,1.2478431463241575,1.038985502077594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.9716796875,0.0,102.94914245605467,1895.4371337890625,0.0,756.4996337890625,0.3684313297271728,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.7627692818641663,0.2493230104446411,0.2271531075239181,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1768493652344,0.873778223991394,0.3790732324123382,0.3615869879722595,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.9990000128746032,0.6557992100715637,0.3981104493141174,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7581357359886169,0.2445631623268127,0.2348177433013916,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549317240715027,0.1566913872957229,0.7197545766830444,286.1766052246094,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.18218994140625,1.0,0.4594237804412842,1.0,1.0,0.0,1.0,-2.33054518699646,2.330540657043457,4.368814643385122e-06,1.8005456924438477,0.5356547236442566,0.5356547236442566,0.0,113.6521224975586,113.0,12711.5673828125,-0.0,1173.806396484375,1.0,283.1499938964844,285.79150390625,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551596999168396,1.0,0.0,0.0,1.1372835636138916,1.1372889280319214,8.630401282516686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.589599609375,0.0,85.63433837890625,1895.4371337890625,0.0,693.2867431640625,0.3487223982810974,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.7627692818641663,0.2493230104446411,0.2271531075239181,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1768493652344,0.873778223991394,0.3790732324123382,0.3615869879722595,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.9990000128746032,0.6557992100715637,0.3981104493141174,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7581357359886169,0.2445631623268127,0.2348177433013916,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.6549317240715027,0.1566913872957229,0.7197545766830444,286.1766052246094,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.18218994140625,1.0,0.4594237804412842,1.0,1.0,0.0,1.0,-2.33054518699646,2.330540657043457,4.368814643385122e-06,1.8005456924438477,0.5356547236442566,0.5356547236442566,0.0,113.6521224975586,113.0,12711.5673828125,-0.0,1173.806396484375,1.0,283.1499938964844,285.79150390625,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551596999168396,1.0,0.0,0.0,1.1372835636138916,1.1372889280319214,8.630401282516686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.589599609375,0.0,85.63433837890625,1895.4371337890625,0.0,693.2867431640625,0.3487223982810974,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.7612093687057495,0.2485334724187851,0.2264510840177536,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2314758300781,0.8719255924224854,0.3778431713581085,0.3604330718517303,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.9990000128746032,0.6548980474472046,0.3993458449840545,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.7563740611076355,0.243553027510643,0.233874961733818,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.6532716751098633,0.1559654623270034,0.7165616154670715,286.2312316894531,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371520996094,1.0,0.4589765965938568,1.0,1.0,0.0,1.0,-2.3248302936553955,2.324826002120972,4.347400590631878e-06,1.7960842847824097,0.5225515365600586,0.5225515365600586,0.0,113.9578628540039,113.0,12423.9189453125,-0.0,1168.598876953125,1.0,283.1499938964844,285.8563232421875,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442981123924255,1.0,0.0,0.0,1.084062576293945,1.084067702293396,7.84155389510488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.190673828125,0.0,78.0750961303711,1895.4371337890625,0.0,663.2271728515625,0.3395061492919922,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.7594395875930786,0.2477725595235824,0.2257811427116394,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8698158264160156,0.3766469061374664,0.3593178987503052,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.9990000128746032,0.6537975668907166,0.4009896218776703,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.7543997168540955,0.2425618916749954,0.232956975698471,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.6514288187026978,0.1552525162696838,0.7134582996368408,286.28875732421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.2949523925781,1.0,0.4587526619434356,1.0,1.0,0.0,1.0,-2.319828748703003,2.319824457168579,4.328704108047532e-06,1.7921791076660156,0.5094267725944519,0.5094267725944519,0.0,114.44793701171876,116.0,12135.2353515625,-0.0,1164.937255859375,1.0,283.1499938964844,285.92333984375,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369411110877991,1.0,0.0,0.0,1.0324763059616089,1.03248131275177,7.113013822390712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.9375,0.0,71.2119140625,1895.4371337890625,0.0,634.2396850585938,0.3307650089263916,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7554645538330078,0.2463326901197433,0.2245300114154815,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.8650537133216858,0.3743515312671661,0.3571949601173401,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.9990000128746032,0.6510642170906067,0.4052222669124603,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.750005304813385,0.2406313717365265,0.2311865091323852,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473665237426758,0.1538621932268142,0.7074878811836243,286.4110412597656,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.4177551269531,1.0,0.4588396847248077,1.0,1.0,0.0,1.0,-2.3115594387054443,2.3115551471710205,4.297883151593851e-06,1.7857210636138916,0.4831720292568207,0.4831720292568207,0.0,115.86514282226562,119.0,11555.4765625,-0.0,1161.298828125,1.0,283.1499938964844,286.0624694824219,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220332145690918,1.0,0.0,0.0,0.9348011612892152,0.9348058700561525,5.8308511796667524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.818115234375,0.0,59.415489196777344,1895.4371337890625,0.0,579.3448486328125,0.3147816061973572,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7554645538330078,0.2463326901197433,0.2245300114154815,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.8650537133216858,0.3743515312671661,0.3571949601173401,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.9990000128746032,0.6510642170906067,0.4052222669124603,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.750005304813385,0.2406313717365265,0.2311865091323852,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.6473665237426758,0.1538621932268142,0.7074878811836243,286.4110412597656,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.4177551269531,1.0,0.4588396847248077,1.0,1.0,0.0,1.0,-2.3115594387054443,2.3115551471710205,4.297883151593851e-06,1.7857210636138916,0.4831720292568207,0.4831720292568207,0.0,115.86514282226562,119.0,11555.4765625,-0.0,1161.298828125,1.0,283.1499938964844,286.0624694824219,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220332145690918,1.0,0.0,0.0,0.9348011612892152,0.9348058700561525,5.8308511796667524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.818115234375,0.0,59.415489196777344,1895.4371337890625,0.0,579.3448486328125,0.3147816061973572,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.751144528388977,0.2449972778558731,0.2233882248401641,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.8598490953445435,0.3721814453601837,0.3552064597606659,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.9990000128746032,0.6477260589599609,0.4103783965110779,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53936767578125,0.7452464699745178,0.2387613356113433,0.2294908761978149,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.6430051326751709,0.1525117754936218,0.7017802000045776,286.54071044921875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477600097656,1.0,0.4594755172729492,1.0,1.0,0.0,1.0,-2.305098533630371,2.305094242095948,4.2738806769193616e-06,1.7806743383407593,0.4569830298423767,0.4569830298423767,0.0,117.7271957397461,107.0,10975.1240234375,-0.0,1161.4300537109375,1.0,283.1499938964844,286.2056579589844,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506807267665863,1.0,0.0,0.0,0.8451122045516968,0.8451166749000549,4.76565062967893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.038818359375,0.0,49.88954925537109,1895.4371337890625,0.0,528.250244140625,0.3008120954036712,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394897460937,0.751144528388977,0.2449972778558731,0.2233882248401641,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.8598490953445435,0.3721814453601837,0.3552064597606659,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.9990000128746032,0.6477260589599609,0.4103783965110779,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.53936767578125,0.7452464699745178,0.2387613356113433,0.2294908761978149,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.6430051326751709,0.1525117754936218,0.7017802000045776,286.54071044921875,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477600097656,1.0,0.4594755172729492,1.0,1.0,0.0,1.0,-2.305098533630371,2.305094242095948,4.2738806769193616e-06,1.7806743383407593,0.4569830298423767,0.4569830298423767,0.0,117.7271957397461,107.0,10975.1240234375,-0.0,1161.4300537109375,1.0,283.1499938964844,286.2056579589844,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506807267665863,1.0,0.0,0.0,0.8451122045516968,0.8451166749000549,4.76565062967893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.038818359375,0.0,49.88954925537109,1895.4371337890625,0.0,528.250244140625,0.3008120954036712,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522333264350891,0.2437361925840377,0.2221859693527221,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.8610185384750366,0.370085746049881,0.3531607985496521,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.9990000128746032,0.6449488401412964,0.4063367247581482,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.7457210421562195,0.2369236648082733,0.2276884615421295,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.6431859135627747,0.1511749923229217,0.695472776889801,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736145019531,1.0,0.4551336765289306,1.0,1.0,0.0,1.0,-2.286614894866944,2.2866106033325195,4.206033281661803e-06,1.7664790153503418,0.4307823479175567,0.4307823479175567,0.0,115.55581665039062,110.0,10366.3369140625,-0.0,1132.5421142578125,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905417561531067,1.0,0.0,0.0,0.7634266018867493,0.7634308934211731,3.888911237481808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.791259765625,0.0,42.227012634277344,1895.4371337890625,0.0,478.74658203125,0.2887035012245178,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522333264350891,0.2437361925840377,0.2221859693527221,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.8610185384750366,0.370085746049881,0.3531607985496521,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.9990000128746032,0.6449488401412964,0.4063367247581482,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.7457210421562195,0.2369236648082733,0.2276884615421295,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636047363281,0.6431859135627747,0.1511749923229217,0.695472776889801,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736145019531,1.0,0.4551336765289306,1.0,1.0,0.0,1.0,-2.286614894866944,2.2866106033325195,4.206033281661803e-06,1.7664790153503418,0.4307823479175567,0.4307823479175567,0.0,115.55581665039062,110.0,10366.3369140625,-0.0,1132.5421142578125,1.0,283.1499938964844,286.3449401855469,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905417561531067,1.0,0.0,0.0,0.7634266018867493,0.7634308934211731,3.888911237481808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.791259765625,0.0,42.227012634277344,1895.4371337890625,0.0,478.74658203125,0.2887035012245178,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517765164375305,0.2425435930490493,0.2210833579301834,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8603306412696838,0.3680619895458221,0.3512196838855743,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434565782546997,0.4050835371017456,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446625828742981,0.2351310700178146,0.2259684354066848,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78936767578125,0.6420722603797913,0.1499096304178238,0.6896163821220398,286.793212890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002014160156,1.0,0.4529604613780975,1.0,1.0,0.0,1.0,-2.2723422050476074,2.2723381519317627,4.153579084231751e-06,1.7552566528320312,0.4045633971691131,0.4045633971691131,0.0,114.6230697631836,113.0,9771.8173828125,-0.0,1113.40380859375,1.0,283.1499938964844,286.4799499511719,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717046320438385,1.0,0.0,0.0,0.6892778873443604,0.6892820000648499,3.170167417465564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.974609375,0.0,36.03770446777344,1895.4371337890625,0.0,427.3130493164063,0.2781832814216614,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.7517765164375305,0.2425435930490493,0.2210833579301834,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8603306412696838,0.3680619895458221,0.3512196838855743,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945556640625,0.9990000128746032,0.6434565782546997,0.4050835371017456,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446625828742981,0.2351310700178146,0.2259684354066848,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78936767578125,0.6420722603797913,0.1499096304178238,0.6896163821220398,286.793212890625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002014160156,1.0,0.4529604613780975,1.0,1.0,0.0,1.0,-2.2723422050476074,2.2723381519317627,4.153579084231751e-06,1.7552566528320312,0.4045633971691131,0.4045633971691131,0.0,114.6230697631836,113.0,9771.8173828125,-0.0,1113.40380859375,1.0,283.1499938964844,286.4799499511719,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717046320438385,1.0,0.0,0.0,0.6892778873443604,0.6892820000648499,3.170167417465564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.974609375,0.0,36.03770446777344,1895.4371337890625,0.0,427.3130493164063,0.2781832814216614,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509095072746277,0.2419716715812683,0.2205719351768493,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.859223484992981,0.3670791387557983,0.3502946496009826,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599548339844,0.9990000128746032,0.6426466703414917,0.4055996537208557,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85723876953125,0.7435017824172974,0.2342469096183776,0.2251390516757965,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.6409916281700134,0.1492984592914581,0.6868880391120911,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.8656921386719,1.0,0.4523727893829345,1.0,1.0,0.0,1.0,-2.2669618129730225,2.2669577598571777,4.133942184125772e-06,1.751052975654602,0.3915112316608429,0.3915112316608429,0.0,114.66609191894533,113.0,9482.923828125,-0.0,1107.7652587890625,1.0,283.1499938964844,286.5481262207031,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613804221153259,1.0,0.0,0.0,0.6550356149673462,0.6550396084785461,2.8630127602014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.237548828125,0.0,33.40324401855469,1895.4371337890625,0.0,401.5372314453125,0.2734425365924835,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.7497609257698059,0.2414145171642303,0.2200819849967956,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8577796816825867,0.3661149740219116,0.3493955731391907,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.9990000128746032,0.6417200565338135,0.4066357612609863,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.7420616745948792,0.2333701848983764,0.2243251204490661,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396782994270325,0.1486962139606475,0.6842469573020935,286.9246826171875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520553350448608,1.0,1.0,0.0,1.0,-2.2623865604400635,2.26238226890564,4.117283424420748e-06,1.747478485107422,0.3785004019737243,0.3785004019737243,0.0,114.94100952148438,101.0,9198.0810546875,-0.0,1103.9061279296875,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506367146968841,1.0,0.0,0.0,0.6224901080131531,0.6224940419197083,2.5855822372022885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.140625,0.0,31.01487922668457,1895.4371337890625,0.0,376.3497009277344,0.2690257132053375,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524914145469666,0.2403160780668258,0.2189977318048477,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8608328700065613,0.3642079830169678,0.3474958837032318,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404615044593811,0.4000801742076874,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.7440198063850403,0.2316120415925979,0.2225670665502548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.641240656375885,0.1474919915199279,0.6783605813980103,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466645419597626,1.0,1.0,0.0,1.0,-2.2417590618133545,2.2417550086975098,4.043024546263041e-06,1.731598138809204,0.3524966835975647,0.3524966835975647,0.0,111.74378967285156,104.0,8616.1669921875,-0.0,1069.704345703125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283986985683441,1.0,0.0,0.0,0.5619707107543945,0.5619745850563049,2.1072731115623355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.173583984375,0.0,26.84697151184082,1895.4371337890625,0.0,328.8852233886719,0.2611684799194336,1.0,0.0,3.0,1.0,0.0
