time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524914145469666,0.2403160780668258,0.2189977318048477,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8608328700065613,0.3642079830169678,0.3474958837032318,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404615044593811,0.4000801742076874,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.7440198063850403,0.2316120415925979,0.2225670665502548,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.641240656375885,0.1474919915199279,0.6783605813980103,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466645419597626,1.0,1.0,0.0,1.0,-2.2417590618133545,2.2417550086975098,4.043024546263041e-06,1.731598138809204,0.3524966835975647,0.3524966835975647,0.0,111.74378967285156,104.0,8616.1669921875,-0.0,1069.704345703125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283986985683441,1.0,0.0,0.0,0.5619707107543945,0.5619745850563049,2.1072731115623355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.173583984375,0.0,26.84697151184082,1895.4371337890625,0.0,328.8852233886719,0.2611684799194336,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532235383987427,0.239257276058197,0.2179961651563644,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8615040183067322,0.3623384535312652,0.3456810116767883,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6402889490127563,0.3970525562763214,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.7440166473388672,0.229880228638649,0.2208798229694366,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411430835723877,0.1463390886783599,0.6729084253311157,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437816441059112,1.0,1.0,0.0,1.0,-2.2261533737182617,2.226149320602417,3.986894625995774e-06,1.7193338871002195,0.3265304267406463,0.3265304267406463,0.0,110.09754180908205,107.0,8057.97119140625,-0.0,1047.1365966796875,1.0,283.1499938964844,286.869873046875,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056174457073211,1.0,0.0,0.0,0.5072246789932251,0.507228434085846,1.7166991383987806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.910400390625,0.0,23.369829177856445,1895.4371337890625,0.0,285.6576538085937,0.2545050978660583,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532235383987427,0.239257276058197,0.2179961651563644,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8615040183067322,0.3623384535312652,0.3456810116767883,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.6402889490127563,0.3970525562763214,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.7440166473388672,0.229880228638649,0.2208798229694366,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411430835723877,0.1463390886783599,0.6729084253311157,287.1743469238281,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437816441059112,1.0,1.0,0.0,1.0,-2.2261533737182617,2.226149320602417,3.986894625995774e-06,1.7193338871002195,0.3265304267406463,0.3265304267406463,0.0,110.09754180908205,107.0,8057.97119140625,-0.0,1047.1365966796875,1.0,283.1499938964844,286.869873046875,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056174457073211,1.0,0.0,0.0,0.5072246789932251,0.507228434085846,1.7166991383987806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.910400390625,0.0,23.369829177856445,1895.4371337890625,0.0,285.6576538085937,0.2545050978660583,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521387934684753,0.2383131682872772,0.217147409915924,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.8600424528121948,0.3606687188148498,0.3441012501716614,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.9990000128746032,0.6397899985313416,0.3972770869731903,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423050403594971,0.2283010929822921,0.2193915545940399,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.287353515625,0.6396032571792603,0.1453002393245697,0.6682537198066711,287.29132080078125,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.2984924316406,1.0,0.4424710273742676,1.0,1.0,0.0,1.0,-2.2161245346069336,2.216120719909668,3.951125563617097e-06,1.7115002870559692,0.3028213679790497,0.3028213679790497,0.0,109.8906021118164,107.0,7564.7587890625,-0.0,1035.9893798828125,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846713304519653,1.0,0.0,0.0,0.46136674284935,0.4679022133350372,1.4203195064510511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.027099609375,0.0,20.929670333862305,1895.4371337890625,0.0,249.5337371826172,0.2494811564683914,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.7519879937171936,0.2382325381040573,0.217076227068901,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.8598489761352539,0.3605259358882904,0.3439676165580749,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397212147712708,0.3973941206932068,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.7421011328697205,0.2281641811132431,0.2192640453577041,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394221782684326,0.1452102214097976,0.6678582429885864,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089294433594,1.0,0.4424057602882385,1.0,1.0,0.0,1.0,-2.215390682220459,2.2153868675231934,3.948515313823009e-06,1.7109272480010986,0.3007712364196777,0.3007712364196777,0.0,109.9146957397461,110.0,7522.05224609375,-0.0,1035.324951171875,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828799724578857,1.0,0.0,0.0,0.4574925005435943,0.4662722051143646,1.3965659739767489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.455322265625,0.0,20.803173065185547,1895.4371337890625,0.0,246.56863403320312,0.2491307258605957,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495291233062744,0.2372510284185409,0.2162234932184219,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8567521572113037,0.3587777316570282,0.3423466384410858,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.63849276304245,0.3998928964138031,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389872670173645,0.2264604121446609,0.2176927179098129,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.636671245098114,0.1440878063440323,0.6630054712295532,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4410705566406,1.0,0.4421128928661346,1.0,1.0,0.0,1.0,-2.20770263671875,2.2076985836029053,3.921227744285716e-06,1.7049262523651123,0.2753377258777618,0.2753377258777618,0.0,110.66637420654295,113.0,7000.373046875,-0.0,1030.263671875,1.0,283.1499938964844,287.1156005859375,288.6030578613281,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612181842327118,1.0,0.0,0.0,0.4117981493473053,0.4666624665260315,1.131520033226252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.754638671875,0.0,20.24087142944336,1895.4371337890625,0.0,211.8162536621093,0.2460713535547256,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495291233062744,0.2372510284185409,0.2162234932184219,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8567521572113037,0.3587777316570282,0.3423466384410858,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.63849276304245,0.3998928964138031,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389872670173645,0.2264604121446609,0.2176927179098129,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42974853515625,0.636671245098114,0.1440878063440323,0.6630054712295532,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4410705566406,1.0,0.4421128928661346,1.0,1.0,0.0,1.0,-2.20770263671875,2.2076985836029053,3.921227744285716e-06,1.7049262523651123,0.2753377258777618,0.2753377258777618,0.0,110.66637420654295,113.0,7000.373046875,-0.0,1030.263671875,1.0,283.1499938964844,287.1156005859375,288.6030578613281,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612181842327118,1.0,0.0,0.0,0.4117981493473053,0.4666624665260315,1.131520033226252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.754638671875,0.0,20.24087142944336,1895.4371337890625,0.0,211.8162536621093,0.2460713535547256,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479811906814575,0.2367720603942871,0.215819627046585,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8548269271850586,0.3579210042953491,0.3415655791759491,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376124620437622,0.4017396569252014,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371140122413635,0.2256084531545639,0.2169188857078552,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350225806236267,0.1435244530439376,0.6606231927871704,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422688782215118,1.0,1.0,0.0,1.0,-2.2047059535980225,2.2047019004821777,3.910623945557745e-06,1.702589988708496,0.2627170979976654,0.2627170979976654,0.0,111.30455017089844,113.0,6753.18115234375,-0.0,1029.593994140625,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488244116306305,1.0,0.0,0.0,0.3913240730762481,0.4708567857742309,1.0219325830007621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.18798828125,0.0,20.21744155883789,1895.4371337890625,0.0,192.5490875244141,0.2451464831829071,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585327148437,0.7462666034698486,0.2362914085388183,0.2154224216938018,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.8527072668075562,0.3570655584335327,0.3407945334911346,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.9990000128746032,0.6365457773208618,0.4039071202278137,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350741028785706,0.2247491776943206,0.2161459475755691,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332293152809143,0.1429542005062103,0.658244252204895,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425825774669647,1.0,1.0,0.0,1.0,-2.2021195888519287,2.202115774154663,3.901488980773138e-06,1.7005764245986938,0.2501361668109894,0.2501361668109894,0.0,112.08505249023438,101.0,6515.42431640625,-0.0,1029.8780517578125,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.335654616355896,1.0,0.0,0.0,0.3722407221794128,0.4743182957172394,9.281378332559598e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3564453125,0.0,20.20367813110352,1895.4371337890625,0.0,172.2518310546875,0.2444183975458145,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479885220527649,0.2352830022573471,0.2144661098718643,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8545598983764648,0.3553102016448974,0.3390874564647674,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.9990000128746032,0.6348108649253845,0.3992078602313995,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359083890914917,0.2229715436697006,0.2144159525632858,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338553428649902,0.1417632848024368,0.6526347398757935,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381588399410248,1.0,1.0,0.0,1.0,-2.1844747066497803,2.184470891952514,3.839786131720757e-06,1.687027096748352,0.2249443233013153,0.2249443233013153,0.0,109.7345962524414,104.0,6051.46630859375,-0.0,1003.1983642578124,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18134.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308867871761322,1.0,0.0,0.0,0.3372814357280731,0.4786049425601959,7.835861737248706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3780517578125,0.0,20.13853645324707,1895.4371337890625,0.0,130.41795349121094,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479885220527649,0.2352830022573471,0.2144661098718643,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8545598983764648,0.3553102016448974,0.3390874564647674,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.9990000128746032,0.6348108649253845,0.3992078602313995,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359083890914917,0.2229715436697006,0.2144159525632858,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338553428649902,0.1417632848024368,0.6526347398757935,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381588399410248,1.0,1.0,0.0,1.0,-2.1844747066497803,2.184470891952514,3.839786131720757e-06,1.687027096748352,0.2249443233013153,0.2249443233013153,0.0,109.7345962524414,104.0,6051.46630859375,-0.0,1003.1983642578124,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18134.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308867871761322,1.0,0.0,0.0,0.3372814357280731,0.4786049425601959,7.835861737248706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3780517578125,0.0,20.13853645324707,1895.4371337890625,0.0,130.41795349121094,0.2432606518268585,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478792667388916,0.0,0.2135055065155029,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.8542733788490295,0.0,0.3373757302761078,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976021111011505,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349753975868225,0.0,0.2126794606447219,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329635977745056,0.0,0.6471033692359924,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170597553253174,2.170593976974488,3.791232529692934e-06,1.6761317253112793,0.0,0.0,0.0,108.70785522460938,60.0,5622.62060546875,-0.0,985.5272827148438,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305664986371994,0.4807633757591247,6.764410365178719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035131454467773,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478792667388916,0.0,0.2135055065155029,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.8542733788490295,0.0,0.3373757302761078,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976021111011505,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349753975868225,0.0,0.2126794606447219,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329635977745056,0.0,0.6471033692359924,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170597553253174,2.170593976974488,3.791232529692934e-06,1.6761317253112793,0.0,0.0,0.0,108.70785522460938,60.0,5622.62060546875,-0.0,985.5272827148438,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305664986371994,0.4807633757591247,6.764410365178719e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035131454467773,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,0.0006716843927279,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.3784596025943756,0.0,0.0007073170272633,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.3784596025943756,0.0,0.0005224220803938,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0007073158049024,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0033552043605595,287.8428039550781,294.1499938964844,290.30792236328125,285.6138610839844,290.3418884277344,296.6752624511719,286.5995788574219,0.0,0.0,0.7835988998413086,0.7835988998413086,0.2164011001586914,1.0,-0.0071579585783183,0.0072073778137564,-4.941940278513357e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,896.9567260742188,-0.0,-3.493317763059167e-06,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,6.868503987789154e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.598520380810057e-16,1.1256650705283129e-15,1.7747180237164382e-21,6.807961746430058e-12,6.807950037046595e-12,1.190486609392443e-17,0.0,0.0,-0.0,0.0,0.0,1.5860071610627775e-26,1.0787491377780265e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0008618350257165,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0013208237942308,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,0.000540833629202,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,0.0008626622147858,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0027672608848661,287.83953857421875,294.1499938964844,290.27227783203125,285.603271484375,290.3388977050781,296.22320556640625,286.06494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069650635123252,0.0068174754269421,0.0001475881581427,-0.009285201318562,0.0,0.0,0.0,-0.0370683893561363,60.0,366.1059265136719,-0.0,-3.964419647672912e-06,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.11316555037787e-27,-1.436322036892255e-26,-1.088871889991549e-29,-4.6809121024513215e-18,-4.677596762556208e-18,-3.3153808906360574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,0.0001160738611361,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,0.0001341373426839,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0001197223755298,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0001209377005579,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0005355098401196,287.83660888671875,294.1499938964844,290.2335205078125,285.5920104980469,290.33673095703125,295.61236572265625,285.8685302734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012316247448325,0.002440687501803,-0.0012090627569705,-0.0124165145680308,0.0,0.0,0.0,-0.0080420020967721,60.0,139.5323944091797,-0.0,-1.0346158063612165e-07,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9693430381135014e-39,-4.0625968636227226e-39,-9.211645650008834e-40,1.7216392816814596e-20,1.391592278568241e-20,3.300469425287012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.4425275165122e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,9.96879316517152e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.406873919535428e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.940680320141836e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004707308253273,287.8353881835937,294.1499938964844,290.1948547363281,285.5809936523437,290.3355712890625,294.9884033203125,285.8251647949219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061608627438,0.0006349990726448,0.0003711617318913,-0.0141493519768118,0.0,0.0,0.0,-0.0076025668531656,60.0,52.69682312011719,-0.0,-6.902084237481176e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5460230561435734e-21,2.8344761366839484e-21,2.711546717511233e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.394864900968968e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,9.893489914247766e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,7.30769825167954e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.89321924862452e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0004692845395766,287.8341064453125,294.1499938964844,290.15625,285.5702209472656,290.3341369628906,294.4311828613281,285.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011043632403,2.8434632426410644e-08,0.0010010759579017,-0.0147610157728195,0.0,0.0,0.0,-0.0077855410054326,60.0,20.94678497314453,-0.0,-6.83402916479281e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6330365596911124e-21,2.817073234026049e-21,2.8159633256650645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.393881919095291e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,9.892233356367797e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.306387124117464e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.892207162920386e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,0.0004692436195909,287.83270263671875,294.1499938964844,290.11773681640625,285.5596618652344,290.3323974609375,293.9345703125,285.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.442028045654297,-0.0,-6.832597421180253e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633820119451051e-21,2.8169155123321024e-21,2.8169048090673404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.891069930745287e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0004691886424552,287.8296203613281,294.1499938964844,290.0409240722656,285.53924560546875,290.3279113769531,293.0954895019531,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654786348342896,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6338273895931536e-21,2.8169136947965768e-21,2.8169136947965768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,9.392779611516744e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,9.891069930745287e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.891047375276683e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0004691886424552,287.8296203613281,294.1499938964844,290.0409240722656,285.53924560546875,290.3279113769531,293.0954895019531,285.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654786348342896,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6338273895931536e-21,2.8169136947965768e-21,2.8169136947965768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.890017099678516e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004691387002822,287.8261413574219,294.1499938964844,289.9643859863281,285.51959228515625,290.3221130371094,292.4239196777344,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864896297454834,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.391779894940556e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,9.890017099678516e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,7.304747123271227e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,9.889994544209912e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004691387002822,287.8261413574219,294.1499938964844,289.9643859863281,285.51959228515625,290.3221130371094,292.4239196777344,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864896297454834,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004690954810939,287.8222961425781,294.1499938964844,289.88818359375,285.5007019042969,290.3150939941406,291.8826599121094,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762242317199707,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,9.390914783580227e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,9.88910614978522e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.889083594316617e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004690954810939,287.8222961425781,294.1499938964844,289.88818359375,285.5007019042969,290.3150939941406,291.8826599121094,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762242317199707,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.39021774684079e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.888349450193346e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0004690607020165,287.818115234375,294.1499938964844,289.8122863769531,285.482421875,290.3068542480469,291.4429016113281,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669286251068115,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,9.39021774684079e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.888349450193346e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0004690607020165,287.818115234375,294.1499938964844,289.8122863769531,285.482421875,290.3068542480469,291.4429016113281,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5669286251068115,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.389942715642974e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.30331739760004e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.888060594676062e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0004690469650086,287.81591796875,294.1499938964844,289.7744445800781,285.4734802246094,290.3022766113281,291.2538757324219,286.1834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518433094024658,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.389721526531504e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,9.887849591905253e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,7.303144957404584e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.887827036436649e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.000469035905553,287.81365966796875,294.1499938964844,289.7366638183594,285.4646911621094,290.29742431640625,291.0823059082031,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716110229492188,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.887545456876978e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004690225468948,287.80889892578125,294.1499938964844,289.661376953125,285.44744873046875,290.28680419921875,290.783447265625,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381221532821656,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.389454498887062e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.887545456876978e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0004690225468948,287.80889892578125,294.1499938964844,289.661376953125,285.44744873046875,290.28680419921875,290.783447265625,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381221532821656,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.887530177365988e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.000469021819299,287.80389404296875,294.1499938964844,289.5863647460937,285.4306030273437,290.2750549316406,290.5330505371094,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294286012649536,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.389439946971834e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.887552005238832e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.887530177365988e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,0.000469021819299,287.80389404296875,294.1499938964844,289.5863647460937,285.4306030273437,290.2750549316406,290.5330505371094,286.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294286012649536,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,9.88782339845784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.88780229818076e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,0.0004690347413998,287.7986755371094,294.1499938964844,289.5116577148437,285.4140930175781,290.2621765136719,290.3204345703125,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210355997085572,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.389698243467136e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,9.88782339845784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.88780229818076e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,0.0004690347413998,287.7986755371094,294.1499938964844,289.5116577148437,285.4140930175781,290.2621765136719,290.3204345703125,286.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210355997085572,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
