time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.419741400051862e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,9.919456351781264e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0004705354804173,287.6689147949219,294.1499938964844,288.08233642578125,285.046142578125,289.80474853515625,288.3531494140625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056183099746704,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0004703487502411,287.66192626953125,294.1499938964844,288.01678466796875,285.0198974609375,289.7735290527344,288.283447265625,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525052070617676,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0004703487502411,287.66192626953125,294.1499938964844,288.01678466796875,285.0198974609375,289.7735290527344,288.283447265625,286.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525052070617676,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.0,0.0,9.912763925967738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,9.912747918860988e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,0.0004702180449385,287.658447265625,294.1499938964844,287.9847717285156,285.0061340332031,289.7576904296875,288.249267578125,286.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8265962600708008,-0.0,-6.860323509272348e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.410292841494083e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,9.909506479743868e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,7.319137512240559e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.909490472637116e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,0.0004700635327026,287.65496826171875,294.1499938964844,287.9532165527344,284.99200439453125,289.7417297363281,288.2156066894531,286.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187493628573293e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.8011206388473511,-0.0,-6.855806589101121e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004696873365901,287.6480407714844,294.1499938964844,287.8914794921875,284.962646484375,289.7094116210937,288.1498413085937,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7513745427131653,-0.0,-6.844818756235328e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004696873365901,287.6480407714844,294.1499938964844,287.8914794921875,284.962646484375,289.7094116210937,288.1498413085937,286.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019560577347,-0.0150162847712636,0.0,0.0,0.0,-0.00783362518996,60.0,0.7513745427131653,-0.0,-6.844818756235328e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.891918307403104e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0004692292422987,287.64111328125,294.1499938964844,287.8314514160156,284.9319763183594,289.6766357421875,288.0862731933594,286.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7031987905502319,-0.0,-6.831454868461152e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.891918307403104e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0004692292422987,287.64111328125,294.1499938964844,287.8314514160156,284.9319763183594,289.6766357421875,288.0862731933594,286.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979069683803573e-09,0.0010009777033701,-0.0147165302187204,0.0,0.0,0.0,-0.0077768987976014,60.0,0.7031987905502319,-0.0,-6.831454868461152e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0004686995816882,287.6342163085937,294.1499938964844,287.77294921875,284.9000549316406,289.6434020996094,288.0249938964844,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700195476412,0.0,0.0,0.0,-0.007711324840784,60.0,0.656495988368988,-0.0,-6.816023301325913e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.382988355355336e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.880737343337388e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0004686995816882,287.6342163085937,294.1499938964844,287.77294921875,284.9000549316406,289.6434020996094,288.0249938964844,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846795936292892e-09,0.0009998466121032,-0.0143700195476412,0.0,0.0,0.0,-0.007711324840784,60.0,0.656495988368988,-0.0,-6.816023301325913e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0004681093269027,287.6273193359375,294.1499938964844,287.7158203125,284.8670349121094,289.6097717285156,287.9659423828125,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111703515052795,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.371171472594142e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.0004681093269027,287.6273193359375,294.1499938964844,287.7158203125,284.8670349121094,289.6097717285156,287.9659423828125,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404947989706e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6111703515052795,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.364874858874828e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,9.861677972367032e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,7.283810555236414e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.861662692856044e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.000467794801807,287.6239013671875,294.1499938964844,287.687744140625,284.85015869140625,289.5928039550781,287.937255859375,286.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.620871768030611e-09,0.0009979148162528,-0.0137781659141182,0.0,0.0,0.0,-0.0075993244536221,60.0,0.5890089273452759,-0.0,-6.78970621947883e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,9.358357783639804e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,9.854815289145336e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676940917969,0.0,0.0,7.278742123162374e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.854800009634346e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0004674692463595,287.6204833984375,294.1499938964844,287.65997314453125,284.83306884765625,289.57574462890625,287.9090881347656,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539595004933062e-09,0.0009972198167815,-0.0135652422904968,0.0,0.0,0.0,-0.0075590321794152,60.0,0.5671494007110596,-0.0,-6.780250316751335e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.840509301284328e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,0.0004667906323447,287.6136779785156,294.1499938964844,287.605224609375,284.7981872558594,289.5414428710937,287.854248046875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370173639107634e-09,0.0009957710281014,-0.0131213953718543,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5242663621902466,-0.0,-6.760562598628894e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.840509301284328e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.840494021773338e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,0.0004667906323447,287.6136779785156,294.1499938964844,287.605224609375,284.7981872558594,289.5414428710937,287.854248046875,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370173639107634e-09,0.0009957710281014,-0.0131213953718543,0.0,0.0,0.0,-0.0074750427156686,60.0,0.5242663621902466,-0.0,-6.760562598628894e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.3306131020654e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.000466083351057,287.6069030761719,294.1499938964844,287.5514221191406,284.7626037597656,289.5068054199219,287.80133056640625,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,-0.0073875067755579,60.0,0.482473075389862,-0.0,-6.74007267775778e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.3306131020654e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.000466083351057,287.6069030761719,294.1499938964844,287.5514221191406,284.7626037597656,289.5068054199219,287.80133056640625,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193597996111521e-09,0.0009942611213773,-0.012658798135817,0.0,0.0,0.0,-0.0073875067755579,60.0,0.482473075389862,-0.0,-6.74007267775778e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.31606991798617e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.810283518163489e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0004653568903449,287.60015869140625,294.1499938964844,287.4984130859375,284.7263488769531,289.471923828125,287.7502136230469,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.441650241613388,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.31606991798617e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,9.810283518163489e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.81026896624826e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0004653568903449,287.60015869140625,294.1499938964844,287.4984130859375,284.7263488769531,289.471923828125,287.7502136230469,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012247950020311e-09,0.0009927104692906,-0.0121836857870221,0.0,0.0,0.0,-0.0072976034134626,60.0,0.441650241613388,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.7947457106784e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0004646198649425,287.5934753417969,294.1499938964844,287.4460754394531,284.6895446777344,289.4367370605469,287.7008056640625,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016886949539184,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,9.7947457106784e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.234374788822606e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.794731886358932e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,0.0004646198649425,287.5934753417969,294.1499938964844,287.4460754394531,284.6895446777344,289.4367370605469,287.7008056640625,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016886949539184,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.293905168306082e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,9.786942973732948e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,7.22861077520065e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,9.78692842181772e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0004642497224267,287.59014892578125,294.1499938964844,287.42010498046875,284.6709899902344,289.4190673828125,287.6766967773437,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3820110261440277,-0.0,-6.687104558977809e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.286501881433652e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,9.779146785149352e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,7.222852582344785e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.779132233234122e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,0.0004638799291569,287.5868225097656,294.1499938964844,287.3942565917969,284.6523132324219,289.4013366699219,287.6529846191406,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3625026345252991,-0.0,-6.676447128484142e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.763622801983728e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0004631435149349,287.5802001953125,294.1499938964844,287.3428039550781,284.61474609375,289.3656921386719,287.6064758300781,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239200711250305,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.763622801983728e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.763608977664262e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,0.0004631435149349,287.5802001953125,294.1499938964844,287.3428039550781,284.61474609375,289.3656921386719,287.6064758300781,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239200711250305,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0004624164139386,287.5736389160156,294.1499938964844,287.2915954589844,284.5769348144531,289.3298645019531,287.5613098144531,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858774960041046,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.257203782908618e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0004624164139386,287.5736389160156,294.1499938964844,287.2915954589844,284.5769348144531,289.3298645019531,287.5613098144531,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858774960041046,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.242926171282306e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004617032245732,287.567138671875,294.1499938964844,287.24041748046875,284.5389709472656,289.2937927246094,287.51727294921875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482520341873169,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.242926171282306e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0004617032245732,287.567138671875,294.1499938964844,287.24041748046875,284.5389709472656,289.2937927246094,287.51727294921875,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482520341873169,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.000461007875856,287.5606689453125,294.1499938964844,287.189208984375,284.5009460449219,289.25750732421875,287.4743347167969,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109289169311523,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.718586807139218e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.000461007875856,287.5606689453125,294.1499938964844,287.189208984375,284.5009460449219,289.25750732421875,287.4743347167969,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109289169311523,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.222212975146248e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,9.711446182336658e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,7.172849291237071e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.711433085612951e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004606685542967,287.5574645996094,294.1499938964844,287.1635131835937,284.4819641113281,289.2392883300781,287.4532165527344,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923476159572601,-0.0,-6.584258471775685e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.21550818020478e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.614990234375,0.0,0.0,9.704386320663616e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.167634612414986e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,9.70437322393991e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0004603336565196,287.55426025390625,294.1499938964844,287.13775634765625,284.4629821777344,289.22100830078125,287.4323425292969,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737967580556869,-0.0,-6.574681066240373e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.690659499028698e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004596831277012,287.54791259765625,294.1499938964844,287.0859375,284.4251403808594,289.184326171875,287.39117431640625,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367359608411789,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,9.690672595752404e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.690659499028698e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004596831277012,287.54791259765625,294.1499938964844,287.0859375,284.4251403808594,289.184326171875,287.39117431640625,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367359608411789,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0004590582684613,287.5415954589844,294.1499938964844,287.0336303710937,284.38751220703125,289.1473999023437,287.35076904296875,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996391251683235,-0.0,-6.538271435374554e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.0004590582684613,287.5415954589844,294.1499938964844,287.0336303710937,284.38751220703125,289.1473999023437,287.35076904296875,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399483261893238e-09,0.0009792653145268,-0.0080641601234674,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996391251683235,-0.0,-6.538271435374554e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
