time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.178036998491734e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004584618727676,287.53533935546875,294.1499938964844,286.98065185546875,284.3501892089844,289.1102600097656,287.3110046386719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071193345374e-09,0.0009779921965673,-0.0076740686781704,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0623839981853961,-0.0,-6.521280226934324e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.178036998491734e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0004584618727676,287.53533935546875,294.1499938964844,286.98065185546875,284.3501892089844,289.1102600097656,287.3110046386719,286.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291071193345374e-09,0.0009779921965673,-0.0076740686781704,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0623839981853961,-0.0,-6.521280226934324e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.652937296777964e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0004578937659971,287.52911376953125,294.1499938964844,286.9268493652344,284.3132629394531,289.0729064941406,287.2718200683594,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248880553990602,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,9.652937296777964e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,0.0004578937659971,287.52911376953125,294.1499938964844,286.9268493652344,284.3132629394531,289.0729064941406,287.2718200683594,286.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248880553990602,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004576224600896,287.5260314941406,294.1499938964844,286.8996276855469,284.2949523925781,289.0541076660156,287.2524108886719,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.005982294678688,-0.0,-6.497401017213633e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,7.12129331077449e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,9.641632641432808e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,0.0004573575279209,287.5229797363281,294.1499938964844,286.87213134765625,284.2767944335937,289.0352478027344,287.23309326171875,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130067123100161,-0.0,-6.489873527470992e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0004568535368889,287.516845703125,294.1499938964844,286.8162841796875,284.2408752441406,288.99737548828125,287.1947937011719,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513733699917793,-0.0,-6.47556532840099e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0004568535368889,287.516845703125,294.1499938964844,286.8162841796875,284.2408752441406,288.99737548828125,287.1947937011719,286.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0513733699917793,-0.0,-6.47556532840099e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.621098433854058e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004563834518194,287.51080322265625,294.1499938964844,286.7592163085937,284.20556640625,288.9591979980469,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.090337760746479,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.621098433854058e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004563834518194,287.51080322265625,294.1499938964844,286.7592163085937,284.20556640625,288.9591979980469,287.15673828125,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.090337760746479,-0.0,-6.462232704507187e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.127724479185416e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0004559486696962,287.5047912597656,294.1499938964844,286.70074462890625,284.1709289550781,288.92071533203125,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636064465179743e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300076842308044,-0.0,-6.449912604011844e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,9.127724479185416e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.573974609375,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0004559486696962,287.5047912597656,294.1499938964844,286.70074462890625,284.1709289550781,288.92071533203125,287.118896484375,286.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636064465179743e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300076842308044,-0.0,-6.449912604011844e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004555505875032,287.49884033203125,294.1499938964844,286.6407165527344,284.1370849609375,288.88189697265625,287.0811462402344,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201073695926e-09,0.000971776433289,-0.0057694581337273,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.170494332909584,-0.0,-6.438641975137216e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004555505875032,287.49884033203125,294.1499938964844,286.6407165527344,284.1370849609375,288.88189697265625,287.0811462402344,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201073695926e-09,0.000971776433289,-0.0057694581337273,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.170494332909584,-0.0,-6.438641975137216e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,9.116059663938358e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.599660552339628e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,7.09028317942284e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.599648910807446e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004553659819066,287.4958801269531,294.1499938964844,286.610107421875,284.1204528808594,288.86236572265625,287.0622253417969,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.5181050578026998e-09,0.0009713821928016,-0.0056486707180738,0.0,0.0,0.0,-0.0060611455701291,60.0,-0.1910950243473053,-0.0,-6.433418775486643e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.112554835155606e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,7.087557605700567e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0004551909223664,287.4929504394531,294.1499938964844,286.5790405273437,284.1040344238281,288.8427429199219,287.0433044433594,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474383364869936e-09,0.0009710083249956,-0.00553410500288,0.0,0.0,0.0,-0.0060394704341888,60.0,-0.2119246423244476,-0.0,-6.428467003161131e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004548714787233,287.4870910644531,294.1499938964844,286.5155029296875,284.0718688964844,288.80322265625,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.3945911920009166e-09,0.0009703260147944,-0.005325021687895,0.0,0.0,0.0,-0.0059999139048159,60.0,-0.25433349609375,-0.0,-6.419434583904149e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004548714787233,287.4870910644531,294.1499938964844,286.5155029296875,284.0718688964844,288.80322265625,287.0053100585937,286.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.3945911920009166e-09,0.0009703260147944,-0.005325021687895,0.0,0.0,0.0,-0.0059999139048159,60.0,-0.25433349609375,-0.0,-6.419434583904149e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.100490569835527e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,7.078173803165555e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583253995515406e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.000454588298453,287.4812927246094,294.1499938964844,286.45001220703125,284.0406494140625,288.76324462890625,286.9669189453125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.323851999719295e-09,0.0009697210625745,-0.0051396591588854,0.0,0.0,0.0,-0.0059648449532687,60.0,-0.298068642616272,-0.0,-6.41143245161402e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.100490569835527e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,7.078173803165555e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583253995515406e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.000454588298453,287.4812927246094,294.1499938964844,286.45001220703125,284.0406494140625,288.76324462890625,286.9669189453125,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233908809,2.323851999719295e-09,0.0009697210625745,-0.0051396591588854,0.0,0.0,0.0,-0.0059648449532687,60.0,-0.298068642616272,-0.0,-6.41143245161402e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,0.0004542988317552,287.4755554199219,294.1499938964844,286.3788146972656,284.008544921875,288.72283935546875,286.92803955078125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515478370621622e-09,0.0009691027808003,-0.0049501955509185,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3439832031726837,-0.0,-6.403258367981834e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.094695997191592e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.577163291396572e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,0.0004542988317552,287.4755554199219,294.1499938964844,286.3788146972656,284.008544921875,288.72283935546875,286.92803955078125,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515478370621622e-09,0.0009691027808003,-0.0049501955509185,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3439832031726837,-0.0,-6.403258367981834e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.088006481761111e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004539646615739,287.4698486328125,294.1499938964844,286.2987670898437,283.973876953125,288.68182373046875,286.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.1680901518550404e-09,0.0009683890966698,-0.004731505177915,0.0,0.0,0.0,-0.0058876271359622,60.0,-0.3946747481822967,-0.0,-6.393829465878298e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.088006481761111e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,9.57011798163876e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.068463310133666e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570107067702338e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004539646615739,287.4698486328125,294.1499938964844,286.2987670898437,283.973876953125,288.68182373046875,286.8885803222656,286.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683913085609,2.1680901518550404e-09,0.0009683890966698,-0.004731505177915,0.0,0.0,0.0,-0.0058876271359622,60.0,-0.3946747481822967,-0.0,-6.393829465878298e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,9.084652992896736e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,9.566587687004358e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.065855606924742e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.566576773067936e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,0.0004537971690297,287.4670104980469,294.1499938964844,286.255615234375,283.95556640625,288.6610412597656,286.8685913085937,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335060693,2.1262618332684724e-09,0.0009680314105935,-0.0046218992210924,0.0,0.0,0.0,-0.0058668907731771,60.0,-0.4220328330993652,-0.0,-6.3891064883137e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,9.081518510356544e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,9.563286585034804e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.06341743352823e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.56327567109838e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0004536405904218,287.4642028808594,294.1499938964844,286.21051025390625,283.9366455078125,288.6401062011719,286.8484191894531,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676990448497,2.087153561092236e-09,0.0009676969493739,-0.004519420210272,0.0,0.0,0.0,-0.00584750296548,60.0,-0.4506401717662811,-0.0,-6.384691886296423e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.076654532691464e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.558164310874416e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.059633935568854e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.558153396937996e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004533976316452,287.4585876464844,294.1499938964844,286.11474609375,283.8970031738281,288.5975646972656,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671798325143,2.0264510069978314e-09,0.0009671777952462,-0.0043603563681244,0.0,0.0,0.0,-0.0058174100704491,60.0,-0.5115397572517395,-0.0,-6.377843675409167e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.076654532691464e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,9.558164310874416e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.059633935568854e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,9.558153396937996e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004533976316452,287.4585876464844,294.1499938964844,286.11474609375,283.8970031738281,288.5975646972656,286.8071594238281,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671798325143,2.0264510069978314e-09,0.0009671777952462,-0.0043603563681244,0.0,0.0,0.0,-0.0058174100704491,60.0,-0.5115397572517395,-0.0,-6.377843675409167e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.074932313524188e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.5563504146412e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,7.058294431772083e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556340228300542e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0004533116007223,287.4530639648437,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7637023925781,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669953142292,2.0048909199488207e-09,0.0009669933351688,-0.0043038600124418,0.0,0.0,0.0,-0.0058067208155989,60.0,-0.5774549245834351,-0.0,-6.375412198167396e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.074932313524188e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,9.5563504146412e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,7.058294431772083e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556340228300542e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0004533116007223,287.4530639648437,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7637023925781,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669953142292,2.0048909199488207e-09,0.0009669933351688,-0.0043038600124418,0.0,0.0,0.0,-0.0058067208155989,60.0,-0.5774549245834351,-0.0,-6.375412198167396e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.077418508240952e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.558968304190783e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,7.060227653710172e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.558957390254363e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004534357576631,287.4475402832031,294.1499938964844,285.9032287597656,283.81072998046875,288.5095520019531,286.71636962890625,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672592277638,2.035762225460757e-09,0.0009672571904957,-0.0043847556225955,0.0,0.0,0.0,-0.0058220247738063,60.0,-0.6479254961013794,-0.0,-6.37889385757262e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.077418508240952e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.558968304190783e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,7.060227653710172e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244140625,0.0,0.0,9.558957390254363e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,0.0004534357576631,287.4475402832031,294.1499938964844,285.9032287597656,283.81072998046875,288.5095520019531,286.71636962890625,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672592277638,2.035762225460757e-09,0.0009672571904957,-0.0043847556225955,0.0,0.0,0.0,-0.0058220247738063,60.0,-0.6479254961013794,-0.0,-6.37889385757262e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.084249177249148e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.566161315888166e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,7.065540557960048e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.566151129547508e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004537770000752,287.44207763671875,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.6629638671875,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679861250333,2.120775999259194e-09,0.0009679840295575,-0.0046075247228145,0.0,0.0,0.0,-0.0058641689829528,60.0,-0.7226207852363586,-0.0,-6.388486895048119e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.084249177249148e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,9.566161315888166e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,7.065540557960048e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.566151129547508e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004537770000752,287.44207763671875,294.1499938964844,285.7888488769531,283.76434326171875,288.4638366699219,286.6629638671875,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679861250333,2.120775999259194e-09,0.0009679840295575,-0.0046075247228145,0.0,0.0,0.0,-0.0058641689829528,60.0,-0.7226207852363586,-0.0,-6.388486895048119e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.088930528378114e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.571090777171776e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.069181447150186e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.571080590831116e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.000454010820249,287.4393615722656,294.1499938964844,285.7297668457031,283.7403564453125,288.4404602050781,286.633056640625,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684844408184,2.1790498294649284e-09,0.0009684822871349,-0.0047602239064872,0.0,0.0,0.0,-0.0058930576778948,60.0,-0.7615054249763489,-0.0,-6.395067231323992e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.09416121430695e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.073249435052276e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004542721435427,287.4366760253906,294.1499938964844,285.6695556640625,283.71588134765625,288.416748046875,286.6005859375,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.2441750680002315e-09,0.0009690391598269,-0.0049308771267533,0.0,0.0,0.0,-0.0059253433719277,60.0,-0.8013181686401367,-0.0,-6.402424901352789e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.104998025577515e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.588010289007798e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,7.081677904352546e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.5880008302629e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004548134456854,287.4313049316406,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52850341796875,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701953385956,2.3790958092462233e-09,0.0009701929520815,-0.0052844183519482,0.0,0.0,0.0,-0.0059922295622527,60.0,-0.8831871151924133,-0.0,-6.41768167497503e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.104998025577515e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.588010289007798e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,7.081677904352546e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.5880008302629e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004548134456854,287.4313049316406,294.1499938964844,285.5460510253906,283.66552734375,288.3683166503906,286.52850341796875,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701953385956,2.3790958092462233e-09,0.0009701929520815,-0.0052844183519482,0.0,0.0,0.0,-0.0059922295622527,60.0,-0.8831871151924133,-0.0,-6.41768167497503e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.114394197240472e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,9.597904863767326e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.088985876180232e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004552828031592,287.42596435546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3185729980469,286.4473571777344,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496070905522174e-09,0.000971193308942,-0.0055909343063831,0.0,0.0,0.0,-0.006050219759345,60.0,-0.967706024646759,-0.0,-6.430923349398654e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
