time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.114394197240472e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,9.597904863767326e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.088985876180232e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.0004552828031592,287.42596435546875,294.1499938964844,285.4189758300781,283.6134338378906,288.3185729980469,286.4473571777344,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496070905522174e-09,0.000971193308942,-0.0055909343063831,0.0,0.0,0.0,-0.006050219759345,60.0,-0.967706024646759,-0.0,-6.430923349398654e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.094603643054143e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004556436033453,287.4206848144531,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.35821533203125,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972103119616e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0543514490127563,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.094603643054143e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004556436033453,287.4206848144531,294.1499938964844,285.2890014648437,283.5596923828125,288.2674865722656,286.35821533203125,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972103119616e-09,0.0009719621157273,-0.0058265062980353,0.0,0.0,0.0,-0.0060947877354919,60.0,-1.0543514490127563,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.093487511156127e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0004555719206109,287.4154357910156,294.1499938964844,285.1568298339844,283.5045166015625,288.2149658203125,286.2628173828125,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999812796984e-09,0.0009718091459944,-0.0057794121094048,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1424260139465332,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,7.093487511156127e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.603990474715828e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,0.0004555719206109,287.4154357910156,294.1499938964844,285.1568298339844,283.5045166015625,288.2149658203125,286.2628173828125,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.567999812796984e-09,0.0009718091459944,-0.0057794121094048,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1424260139465332,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,0.0004551907477434,287.412841796875,294.1499938964844,285.090087890625,283.4764709472656,288.18817138671875,286.216552734375,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.186184644699097,-0.0,-6.42829647290455e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.000454842345789,287.4102478027344,294.1499938964844,285.0230407714844,283.4481201171875,288.1610412597656,286.17169189453125,286.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929676052001e-09,0.0009702521492727,-0.0053023248910903,0.0,0.0,0.0,-0.0059956214390695,60.0,-1.2299294471740725,-0.0,-6.418454745471537e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.069531420711428e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004540334048215,287.4051208496094,294.1499938964844,284.88836669921875,283.39068603515625,288.1059265136719,286.08660888671875,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173701763153076,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.571565897203982e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.069531420711428e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0004540334048215,287.4051208496094,294.1499938964844,284.88836669921875,283.39068603515625,288.1059265136719,286.08660888671875,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173701763153076,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0004531417507678,287.4000244140625,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.01007080078125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404503345489502,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0004531417507678,287.4000244140625,294.1499938964844,284.7534484863281,283.3324279785156,288.049560546875,286.01007080078125,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404503345489502,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004523604293353,287.39501953125,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.9425048828125,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912564754486084,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004523604293353,287.39501953125,294.1499938964844,284.6189270019531,283.27362060546875,287.9919128417969,285.9425048828125,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912564754486084,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.049788059201092e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,9.529871022095904e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.038735930109397e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.529862290946768e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,0.0004520555958151,287.3922119140625,294.1499938964844,284.5440368652344,283.24053955078125,287.9591064453125,285.9075927734375,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905302713254855e-09,0.0009643054218031,-0.0034801070578396,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5397738218307495,-0.0,-6.340010116900885e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,7.036467286525294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.526790381642058e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004519099020399,287.3900451660156,294.1499938964844,284.4854736328125,283.2145080566406,287.9330749511719,285.8807678222656,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779268741607666,-0.0,-6.335919522371114e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.525766654405744e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,7.035704038571566e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.525757923256606e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0004518609202932,287.3875732421875,294.1499938964844,284.4193725585937,283.1849060058594,287.9031677246094,285.8503723144531,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526518382132,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6213603019714355,-0.0,-6.334541780006475e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.047244384419172e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,9.52719201450236e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,7.036756869638339e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.527183283353224e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,0.0004519285284914,287.3851013183594,294.1499938964844,284.3537902832031,283.1553649902344,287.8729248046875,285.8189697265625,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587118345512402e-09,0.0009640328935347,-0.0033967299386858,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.664880633354187,-0.0,-6.336432534226334e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0004523580428212,287.3802490234375,294.1499938964844,284.2244873046875,283.0964660644531,287.8116149902344,285.7501525878906,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520476579666138,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0004523580428212,287.3802490234375,294.1499938964844,284.2244873046875,283.0964660644531,287.8116149902344,285.7501525878906,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520476579666138,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.067773498827592e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.548810339765625e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004529540019575,287.3753967285156,294.1499938964844,284.0982360839844,283.0381774902344,287.74908447265625,285.6689453125,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386675119400024,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.067773498827592e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.548810339765625e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004529540019575,287.3753967285156,294.1499938964844,284.0982360839844,283.0381774902344,287.74908447265625,285.6689453125,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665254928171,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386675119400024,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.0004533852625172,287.37060546875,294.1499938964844,283.9757385253906,282.98077392578125,287.6853942871094,285.5758361816406,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798728435442e-09,0.0009671376901678,-0.004348165821284,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9231071472167969,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,0.0004533852625172,287.37060546875,294.1499938964844,283.9757385253906,282.98077392578125,287.6853942871094,285.5758361816406,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021798728435442e-09,0.0009671376901678,-0.004348165821284,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9231071472167969,-0.0,-6.37731858432744e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.079069423023613e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004535182670224,287.3658447265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6207275390625,285.4767150878906,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0041439533233643,-0.0,-6.38105248640386e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.079069423023613e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.0004535182670224,287.3658447265625,294.1499938964844,283.85760498046875,282.9245910644531,287.6207275390625,285.4767150878906,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054896253156357e-09,0.0009674209286458,-0.0044348938390612,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0041439533233643,-0.0,-6.38105248640386e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.078840957954526e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,9.560464968672022e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.061331416480243e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.560456237522884e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,0.0004535068583209,287.3634948730469,294.1499938964844,283.8003845214844,282.8970947265625,287.5880432128906,285.42645263671875,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0430479049682617,-0.0,-6.380726347288146e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.078425500774756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.560018224874511e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0004534860781859,287.36114501953125,294.1499938964844,283.7445373535156,282.8699951171875,287.5551452636719,285.3761901855469,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0809645652771,-0.0,-6.380137307360202e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.078533184947446e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.560132457409054e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004534914914984,287.3564758300781,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.2755126953125,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.0044169682078063,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541523933410645,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.078533184947446e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432067871094,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.560132457409054e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004534914914984,287.3564758300781,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.2755126953125,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.0044169682078063,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541523933410645,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.06427963450551e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004536962078418,287.3518371582031,294.1499938964844,283.5361633300781,282.7669677734375,287.4219055175781,285.17193603515625,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039386749268e-09,0.0009677984635345,-0.0045505659654736,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.2238781452178955,-0.0,-6.386033390981538e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.06427963450551e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,0.0004536962078418,287.3518371582031,294.1499938964844,283.5361633300781,282.7669677734375,287.4219055175781,285.17193603515625,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099039386749268e-09,0.0009677984635345,-0.0045505659654736,0.0,0.0,0.0,-0.0058533949777483,60.0,-2.2238781452178955,-0.0,-6.386033390981538e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0004532871535047,287.3472595214844,294.1499938964844,283.4422302246094,282.71923828125,287.3544311523437,285.07135009765625,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931953129888e-09,0.0009669256396591,-0.0042830044403672,0.0,0.0,0.0,-0.005802777595818,60.0,-2.28769326210022,-0.0,-6.374514072149395e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346618652344,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.0004532871535047,287.3472595214844,294.1499938964844,283.4422302246094,282.71923828125,287.3544311523437,285.07135009765625,286.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.996931953129888e-09,0.0009669256396591,-0.0042830044403672,0.0,0.0,0.0,-0.005802777595818,60.0,-2.28769326210022,-0.0,-6.374514072149395e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.067870996659622e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.548912203172222e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.05279890098609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.548904199618846e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004529588622972,287.3443603515625,294.1499938964844,283.3860778808594,282.6902770996094,287.31109619140625,285.01239013671875,286.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9149994923139957e-09,0.0009662248776294,-0.0040683089755475,0.0,0.0,0.0,-0.0057621588930487,60.0,-2.3249967098236084,-0.0,-6.365278437669987e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,9.546480578137562e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.546472574584186e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,0.0004528435529209,287.3427429199219,294.1499938964844,283.35595703125,282.674560546875,287.28668212890625,284.9804992675781,286.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886209410884021e-09,0.0009659786010161,-0.0039928671903908,0.0,0.0,0.0,-0.0057478863745927,60.0,-2.345130920410156,-0.0,-6.362034810081242e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.543416672386228e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.048739644233137e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.543408668832852e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004526982083916,287.3404846191406,294.1499938964844,283.31591796875,282.6534729003906,287.2527160644531,284.93768310546875,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.849919217811191e-09,0.0009656682959757,-0.0038977719377726,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.3719725608825684,-0.0,-6.35794776826515e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,9.540544851915912e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.046618702588603e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004525619733612,287.3382568359375,294.1499938964844,283.278076171875,282.63330078125,287.2187194824219,284.89630126953125,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159003190021394e-09,0.0009653773740865,-0.0038086290005594,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397479772567749,-0.0,-6.354117232376666e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004523064708337,287.33380126953125,294.1499938964844,283.2091979980469,282.5957946777344,287.1507263183594,284.8173522949219,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445343017578125,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004523064708337,287.33380126953125,294.1499938964844,283.2091979980469,282.5957946777344,287.1507263183594,284.8173522949219,286.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520984663121902e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4445343017578125,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
