time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.529983799438924e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004520613874774,287.32940673828125,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.7438659667969,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810646902769,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852235317230225,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.529983799438924e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004520613874774,287.32940673828125,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.7438659667969,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810646902769,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4852235317230225,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0004518174682743,287.3250732421875,294.1499938964844,283.09649658203125,282.5314636230469,287.0152587890625,284.67547607421875,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209109783172607,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0004518174682743,287.3250732421875,294.1499938964844,283.09649658203125,282.5314636230469,287.0152587890625,284.67547607421875,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5209109783172607,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004515771870501,287.3207702636719,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.612060546875,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.55425763130188,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004515771870501,287.3207702636719,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.612060546875,286.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.55425763130188,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.517472062725574e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004514679021667,287.3186340332031,294.1499938964844,283.01861572265625,282.4857482910156,286.9144287109375,284.5821228027344,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5704917907714844,-0.0,-6.323394785567872e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0004513851017691,287.3164978027344,294.1499938964844,282.9932556152344,282.470703125,286.8809509277344,284.5530700683594,286.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219986382319915e-09,0.0009628640254959,-0.0030384827405214,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.586564064025879,-0.0,-6.321071310821935e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.028035906841978e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.515378042124212e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.0004513685707934,287.31427001953125,294.1499938964844,282.96685791015625,282.4549255371094,286.8457336425781,284.5227355957031,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628298575989,1.5178370782464867e-09,0.0009628283441998,-0.0030275778844952,0.0,0.0,0.0,-0.0055652665905654,60.0,-2.6035165786743164,-0.0,-6.320604484244542e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.03407926671207e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.513326949672772e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,7.026515231700614e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.51331967371516e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004512708983384,287.3122863769531,294.1499938964844,282.9435119628906,282.4408874511719,286.8142395019531,284.4963684082031,286.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214159652,1.4934463665738915e-09,0.000962619902566,-0.0029636635445058,0.0,0.0,0.0,-0.0055531756952404,60.0,-2.6184451580047607,-0.0,-6.317866052540921e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0004507290723267,287.30810546875,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4467468261719,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.3582315272486767e-09,0.0009614639566279,-0.002609341405332,0.0,0.0,0.0,-0.0054861451499164,60.0,-2.6481640338897705,-0.0,-6.302695254589707e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,0.0004507290723267,287.30810546875,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.4467468261719,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.3582315272486767e-09,0.0009614639566279,-0.002609341405332,0.0,0.0,0.0,-0.0054861451499164,60.0,-2.6481640338897705,-0.0,-6.302695254589707e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004503026430029,287.303955078125,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.4061279296875,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676344633102417,-0.0,-6.290768084227238e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004503026430029,287.303955078125,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.4061279296875,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676344633102417,-0.0,-6.290768084227238e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004500409122556,287.301025390625,294.1499938964844,282.8143310546875,282.3614501953125,286.6346435546875,284.3805847167969,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963887214660645,-0.0,-6.283451625677118e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004499351489357,287.29986572265625,294.1499938964844,282.8015441894531,282.3533935546875,286.6163330078125,284.3714904785156,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704091310501098,-0.0,-6.28049647843909e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,7.00299788150005e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,0.0004497605841606,287.2978820800781,294.1499938964844,282.7789306640625,282.3390808105469,286.5841369628906,284.35699462890625,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000942266837228,1.099343949206854e-09,0.0009422657312825,-0.0019479247275739,0.0,0.0,0.0,-0.0052724294364452,60.0,-2.6985533237457275,-0.0,-6.27562002364357e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.003837476484478e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,9.481480810791254e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.002993515925482e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.48147353483364e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004497602640185,287.298095703125,294.1499938964844,282.7566223144531,282.3248291015625,286.5541381835937,284.34344482421875,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008248319500125,9.816140122964612e-10,0.0008248309604823,-0.0017558465478941,0.0,0.0,0.0,-0.0046288315206766,60.0,-2.598679542541504,-0.0,-6.275607944417061e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,4.199736940790899e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,4.4225282181287184e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,3.266466228524223e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,4.422524943947792e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0002097855322062,287.2969055175781,294.1499938964844,282.7128601074219,282.2965393066406,286.5038452148437,284.3204650878906,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006555985310114,7.681414393445604e-10,0.0006555977743119,-0.001363858114928,0.0,0.0,0.0,-0.0036610173992812,60.0,-2.1608235836029053,-0.0,-1.365351121052072e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,4.199736940790899e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,4.4225282181287184e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,3.266466228524223e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,4.422524943947792e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0002097855322062,287.2969055175781,294.1499938964844,282.7128601074219,282.2965393066406,286.5038452148437,284.3204650878906,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006555985310114,7.681414393445604e-10,0.0006555977743119,-0.001363858114928,0.0,0.0,0.0,-0.0036610173992812,60.0,-2.1608235836029053,-0.0,-1.365351121052072e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,4.142147008678876e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,4.3618831114145e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,3.221673978259787e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,4.361880201031454e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0002069088077405,287.3044738769531,294.1499938964844,282.6703186035156,282.2684936523437,286.4731750488281,284.3312072753906,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416270530782,5.522994839246561e-10,0.0004416265001054,-0.0010103781241923,0.0,0.0,0.0,-0.0024875241797417,60.0,-1.4986076354980469,-0.0,-1.3281615807159142e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,4.142147008678876e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913879394531,0.0,0.0,4.3618831114145e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,3.221673978259787e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,4.361880201031454e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.0002069088077405,287.3044738769531,294.1499938964844,282.6703186035156,282.2684936523437,286.4731750488281,284.3312072753906,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416270530782,5.522994839246561e-10,0.0004416265001054,-0.0010103781241923,0.0,0.0,0.0,-0.0024875241797417,60.0,-1.4986076354980469,-0.0,-1.3281615807159142e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,3.367574390722439e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,3.546220250427723e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,2.619227598188445e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,3.546217703842558e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0001682172878645,287.3045959472656,294.1499938964844,282.62890625,282.2406921386719,286.4500427246094,284.32501220703125,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003619588678702,4.51940318502153e-10,0.0003619584022089,-0.000826200353913,0.0,0.0,0.0,-0.0020383356604725,60.0,-1.28705096244812,-0.0,-8.77877770477653e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,3.367574390722439e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,3.546220250427723e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,2.619227598188445e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,3.546217703842558e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0001682172878645,287.3045959472656,294.1499938964844,282.62890625,282.2406921386719,286.4500427246094,284.32501220703125,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003619588678702,4.51940318502153e-10,0.0003619584022089,-0.000826200353913,0.0,0.0,0.0,-0.0020383356604725,60.0,-1.28705096244812,-0.0,-8.77877770477653e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,3.1289226171793416e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,3.294908310635947e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,2.433609552099369e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,3.2949061278486624e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0001562961551826,287.3118896484375,294.1499938964844,282.5886535644531,282.21307373046875,286.43634033203125,284.323486328125,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333997738081,4.1699976804920874e-10,0.0003333993372507,-0.0007629001629538,0.0,0.0,0.0,-0.0018779479432851,60.0,-1.0388962030410769,-0.0,-7.578604410696244e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,3.1289226171793416e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988647460937,0.0,0.0,3.294908310635947e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,2.433609552099369e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,3.2949061278486624e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,0.0001562961551826,287.3118896484375,294.1499938964844,282.5886535644531,282.21307373046875,286.43634033203125,284.323486328125,286.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333997738081,4.1699976804920874e-10,0.0003333993372507,-0.0007629001629538,0.0,0.0,0.0,-0.0018779479432851,60.0,-1.0388962030410769,-0.0,-7.578604410696244e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,3.092077167821117e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,3.256108539062552e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,2.4049519197433256e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,3.256105992477387e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0001544556434964,287.314208984375,294.1499938964844,282.5689697265625,282.1993408203125,286.429931640625,284.32244873046875,286.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292825131211,4.1189776589511935e-10,0.0003292821056675,-0.0007536041084676,0.0,0.0,0.0,-0.001854785834439,60.0,-1.0080626010894775,-0.0,-7.401166790543811e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,3.053789623663761e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,3.215789911337197e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,2.375172698521056e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,3.215787364752032e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0001525431143818,287.3163757324219,294.1499938964844,282.549560546875,282.1856689453125,286.423583984375,284.3215637207031,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254745388403,4.070672410261267e-10,0.0003254741313867,-0.0007447125390172,0.0,0.0,0.0,-0.0018332949839532,60.0,-0.9926313161849976,-0.0,-7.219011610715142e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,2.8959844712517224e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,3.0496132239932194e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,2.252435115224216e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,3.0496108593069948e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001446604146622,287.32086181640625,294.1499938964844,282.5115966796875,282.1584167480469,286.412109375,284.3204040527344,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075278073083,3.849023877400271e-10,0.0003075274289585,-0.0007043874938972,0.0,0.0,0.0,-0.0017323788488283,60.0,-0.9573186635971068,-0.0,-6.4921992226629754e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,2.8959844712517224e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,3.0496132239932194e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,2.252435115224216e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,3.0496108593069948e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001446604146622,287.32086181640625,294.1499938964844,282.5115966796875,282.1584167480469,286.412109375,284.3204040527344,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075278073083,3.849023877400271e-10,0.0003075274289585,-0.0007043874938972,0.0,0.0,0.0,-0.0017323788488283,60.0,-0.9573186635971068,-0.0,-6.4921992226629754e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,2.575190410425421e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,2.711801244004164e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,2.0029283405165188e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,2.7117994250147603e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0001286360784433,287.3254089355469,294.1499938964844,282.4747314453125,282.1313171386719,286.40252685546875,284.3211364746094,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743980148807,3.432031325800722e-10,0.0002743976656347,-0.0006278891232796,0.0,0.0,0.0,-0.0015456067631021,60.0,-0.8869964480400085,-0.0,-5.133552694047694e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,2.575190410425421e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,2.711801244004164e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,2.0029283405165188e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,2.7117994250147603e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0001286360784433,287.3254089355469,294.1499938964844,282.4747314453125,282.1313171386719,286.40252685546875,284.3211364746094,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743980148807,3.432031325800722e-10,0.0002743976656347,-0.0006278891232796,0.0,0.0,0.0,-0.0015456067631021,60.0,-0.8869964480400085,-0.0,-5.133552694047694e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.01038747036364e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,2.117036274285056e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,1.563636578794103e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,2.1170346371945925e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001004230070975,287.3294372558594,294.1499938964844,282.4389953613281,282.1043395996094,286.3956604003906,284.3240661621094,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002193102263845,2.7303273530954176e-10,0.0002193099498981,-0.0004984978004358,0.0,0.0,0.0,-0.0012345339637249,60.0,-0.7690926790237427,-0.0,-3.1286633284111076e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.01038747036364e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,2.117036274285056e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,1.563636578794103e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,2.1170346371945925e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001004230070975,287.3294372558594,294.1499938964844,282.4389953613281,282.1043395996094,286.3956604003906,284.3240661621094,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002193102263845,2.7303273530954176e-10,0.0002193099498981,-0.0004984978004358,0.0,0.0,0.0,-0.0012345339637249,60.0,-0.7690926790237427,-0.0,-3.1286633284111076e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,1.6764299289206974e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,1.7653625036473386e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,1.3038915312790778e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,1.765361230354756e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,8.374113531317562e-05,287.32940673828125,294.1499938964844,282.4112243652344,282.0828552246094,286.39141845703125,284.3253173828125,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001606301957508,2.0539310530143237e-10,0.000160629992024,-0.0003793520154431,0.0,0.0,0.0,-0.0009075349080376,60.0,-0.3949514925479889,-0.0,-2.175554181249595e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,1.4459280464507174e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,1.5226328287099022e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,1.1246120266150683e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,1.52263173731626e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.222709245979786e-05,287.32989501953125,294.1499938964844,282.4043884277344,282.0774841308594,286.39093017578125,284.3261108398437,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553029287606,1.9393776862219878e-10,0.0001553027395857,-0.000354563089786,0.0,0.0,0.0,-0.0008745887316763,60.0,-0.4137088060379028,-0.0,-1.6184243945005503e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.169535971712321e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,1.231578517035814e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.09640220925212e-06,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,1.2315776075411122e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,5.842073733219877e-05,287.3309936523437,294.1499938964844,282.3874816894531,282.0640869140625,286.3900451660156,284.3277893066406,286.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288577623199,1.6011261760873194e-10,0.0001288576022488,-0.0002920813276432,0.0,0.0,0.0,-0.0007251712959259,60.0,-0.4110844731330871,-0.0,-1.0588300236591408e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.645560567150824e-06,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,1.0157246833841782e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.502112111978931e-06,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.0157239557884168e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,4.8181569582084194e-05,287.3320007324219,294.1499938964844,282.370849609375,282.0507202148437,286.3892517089844,284.3291931152344,286.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034568704199,1.2922930781034123e-10,0.0001034567394526,-0.0002362894738325,0.0,0.0,0.0,-0.000582639244385,60.0,-0.3606168627738952,-0.0,-7.202015095408854e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.371678409777815e-06,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,6.709688477712916e-06,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,4.955755684932228e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,6.7096834754920565e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,3.182785076205619e-05,287.3330993652344,294.1499938964844,282.33837890625,282.0240173339844,286.3886108398437,284.3310241699219,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.526901415782049e-05,8.228896730688716e-11,6.526893412228674e-05,-0.0001510701404185,0.0,0.0,0.0,-0.0003680426743812,60.0,-0.2542442679405212,-0.0,-3.142727467153605e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
