time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.371678409777815e-06,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,6.709688477712916e-06,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,4.955755684932228e-06,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,6.7096834754920565e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,3.182785076205619e-05,287.3330993652344,294.1499938964844,282.33837890625,282.0240173339844,286.3886108398437,284.3310241699219,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.526901415782049e-05,8.228896730688716e-11,6.526893412228674e-05,-0.0001510701404185,0.0,0.0,0.0,-0.0003680426743812,60.0,-0.2542442679405212,-0.0,-3.142727467153605e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,4.107429049327038e-06,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,4.325323516241042e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,3.1946710805641487e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,4.325320333009586e-06,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,2.051745650533121e-05,287.3331604003906,294.1499938964844,282.3070068359375,281.9973449707031,286.3882751464844,284.33184814453125,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.376681681605987e-05,5.474120462478638e-11,4.3766762246377766e-05,-0.0001001488344627,0.0,0.0,0.0,-0.0002465259167365,60.0,-0.1809022575616836,-0.0,-1.3059880954457978e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,4.107429049327038e-06,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,4.325323516241042e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,3.1946710805641487e-06,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,4.325320333009586e-06,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,2.051745650533121e-05,287.3331604003906,294.1499938964844,282.3070068359375,281.9973449707031,286.3882751464844,284.33184814453125,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.376681681605987e-05,5.474120462478638e-11,4.3766762246377766e-05,-0.0001001488344627,0.0,0.0,0.0,-0.0002465259167365,60.0,-0.1809022575616836,-0.0,-1.3059880954457978e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,2.9473860649886774e-06,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,3.1037413918966195e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.292414137627929e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,3.103739118159865e-06,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,1.472280200687237e-05,287.3332824707031,294.1499938964844,282.2767028808594,281.970703125,286.38818359375,284.3322448730469,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.140585249639116e-05,3.928075920089924e-11,3.1405812478624284e-05,-7.186408765846863e-05,0.0,0.0,0.0,-0.0001769001391949,60.0,-0.124885007739067,-0.0,-6.724702739102639e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,2.9473860649886774e-06,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,3.1037413918966195e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.292414137627929e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,3.103739118159865e-06,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,1.472280200687237e-05,287.3332824707031,294.1499938964844,282.2767028808594,281.970703125,286.38818359375,284.3322448730469,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.140585249639116e-05,3.928075920089924e-11,3.1405812478624284e-05,-7.186408765846863e-05,0.0,0.0,0.0,-0.0001769001391949,60.0,-0.124885007739067,-0.0,-6.724702739102639e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.1927089619566686e-06,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,2.309029468960944e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.7054422869478003e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,2.3090278773452155e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,1.0953033779514952e-05,287.3333740234375,294.1499938964844,282.2474365234375,281.9440612792969,286.3881225585937,284.3324584960937,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3364398657577112e-05,2.9222992081745496e-11,2.3364369553746656e-05,-5.3463321819435805e-05,0.0,0.0,0.0,-0.0001316049747401,60.0,-0.0909767746925354,-0.0,-3.7218682996664754e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.1927089619566686e-06,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,2.309029468960944e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.7054422869478003e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,2.3090278773452155e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,1.0953033779514952e-05,287.3333740234375,294.1499938964844,282.2474365234375,281.9440612792969,286.3881225585937,284.3324584960937,286.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3364398657577112e-05,2.9222992081745496e-11,2.3364369553746656e-05,-5.3463321819435805e-05,0.0,0.0,0.0,-0.0001316049747401,60.0,-0.0909767746925354,-0.0,-3.7218682996664754e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.8563922594694304e-06,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,1.9548717773432145e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.4438624020840507e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,1.954870413101162e-06,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.273063369619194e-06,287.3334045410156,294.1499938964844,282.2331848144531,281.9307556152344,286.3881225585937,284.3325500488281,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9780803995672613e-05,2.474078233949405e-11,1.9780780348810367e-05,-4.526318662101403e-05,0.0,0.0,0.0,-0.0001114195911213,60.0,-0.0778496265411377,-0.0,-2.6677098030614133e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,1.5280780871762545e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,1.609140895197925e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,1.188506644211884e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,1.6091397583295477e-06,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.633066161361057e-06,287.3334045410156,294.1499938964844,282.2192077636719,281.9174194335937,286.3880920410156,284.33258056640625,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6282479919027537e-05,2.036525462156824e-11,1.6282459910144098e-05,-3.7258167139953e-05,0.0,0.0,0.0,-9.171452256850898e-05,60.0,-0.065760850906372,-0.0,-1.807549422638832e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.33878084197204e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.83419226940896e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.263504926413589e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.834185448198696e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,4.664913831220474e-06,287.3334350585937,294.1499938964844,282.1920166015625,281.8907165527344,286.3880920410156,284.3326416015625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.95100253931014e-06,1.2446169962709863e-11,9.950990715879016e-06,-2.277022394991945e-05,0.0,0.0,0.0,-5.605112528428435e-05,60.0,-0.043859377503395,-0.0,-6.751176007124826e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.33878084197204e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.83419226940896e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.263504926413589e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.834185448198696e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,4.664913831220474e-06,287.3334350585937,294.1499938964844,282.1920166015625,281.8907165527344,286.3880920410156,284.3326416015625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-9.95100253931014e-06,1.2446169962709863e-11,9.950990715879016e-06,-2.277022394991945e-05,0.0,0.0,0.0,-5.605112528428435e-05,60.0,-0.043859377503395,-0.0,-6.751176007124826e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,4.84554334434506e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,5.102593831907143e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,3.768760450384434e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,5.102589852867823e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,2.42044893639104e-06,287.3334350585937,294.1499938964844,282.1658630371094,281.86395263671875,286.3880920410156,284.3326416015625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163248715689406e-06,6.457894982658807e-12,5.163242349226493e-06,-1.1814691788458733e-05,0.0,0.0,0.0,-2.908307942561805e-05,60.0,-0.0257891863584518,-0.0,-1.8175401505018961e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,4.84554334434506e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,5.102593831907143e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,3.768760450384434e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,5.102589852867823e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,2.42044893639104e-06,287.3334350585937,294.1499938964844,282.1658630371094,281.86395263671875,286.3880920410156,284.3326416015625,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163248715689406e-06,6.457894982658807e-12,5.163242349226493e-06,-1.1814691788458733e-05,0.0,0.0,0.0,-2.908307942561805e-05,60.0,-0.0257891863584518,-0.0,-1.8175401505018961e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,2.111002288529562e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,2.22298851326741e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.641892737325179e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.2229869500733923e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.0544893029873492e-06,287.3334045410156,294.1499938964844,282.14068603515625,281.8370666503906,286.3880920410156,284.3326416015625,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249440285595483e-06,2.813460835832116e-12,2.249437557111378e-06,-5.147215688339202e-06,0.0,0.0,0.0,-1.2670439900830388e-05,60.0,-0.0132473511621356,-0.0,-3.449661346507926e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,2.111002288529562e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,2.22298851326741e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.641892737325179e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.2229869500733923e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.0544893029873492e-06,287.3334045410156,294.1499938964844,282.14068603515625,281.8370666503906,286.3880920410156,284.3326416015625,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249440285595483e-06,2.813460835832116e-12,2.249437557111378e-06,-5.147215688339202e-06,0.0,0.0,0.0,-1.2670439900830388e-05,60.0,-0.0132473511621356,-0.0,-3.449661346507926e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,8.14115708180907e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,8.57303632528783e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,6.332018642751791e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,8.57302993040321e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,4.0666762401997403e-07,287.3334045410156,294.1499938964844,282.119384765625,281.8133544921875,286.3880920410156,284.3326416015625,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.675104936628486e-07,1.085023672471597e-12,8.675094136378902e-07,-1.985052222153172e-06,0.0,0.0,0.0,-4.88643127027899e-06,60.0,-0.00650080665946,-0.0,-5.1306374649002033e-14,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,7.126780587896064e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,7.504848298367507e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,5.543058634316369e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.504843324568355e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,3.559974288691592e-07,287.3334045410156,294.1499938964844,282.1165466308594,281.8100891113281,286.3880920410156,284.3326416015625,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.594161388624343e-07,9.497944965242144e-13,7.594151725243137e-07,-1.7377111589667038e-06,0.0,0.0,0.0,-4.277564585208893e-06,60.0,-0.0058348481543362,-0.0,-3.9317497418618966e-14,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,3.5050973679062736e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,3.691038941155966e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,2.7261902957320672e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,3.691036098985023e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.750868676708706e-07,287.3334045410156,294.1499938964844,282.1048278808594,281.79656982421875,286.3880920410156,284.3326416015625,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.73505457673673e-07,4.671826619138952e-13,3.735050029263221e-07,-8.546572303202993e-07,0.0,0.0,0.0,-2.103857696056366e-06,60.0,-0.0036050828639417,-0.0,-9.51041054583898e-15,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.5911142625668617e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,1.6755210552332755e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.2375348745763404e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,1.6755198117834883e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.947944880015714e-08,287.3334045410156,294.1499938964844,282.0933837890625,281.7829895019531,286.3880920410156,284.3326416015625,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.695487696906639e-07,2.120544543996253e-13,1.6954855652784317e-07,-3.8796170542809705e-07,0.0,0.0,0.0,-9.550130926072598e-07,60.0,-0.0021842066198587,-0.0,-1.9597551425903307e-15,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.255658133025861e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,1.322269294057321e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.766242259345859e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,1.3222684058789014e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,6.272271591001299e-09,287.3334045410156,294.1499938964844,282.0711975097656,281.7557067871094,286.3880920410156,284.3326416015625,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3372181584259124e-08,1.6720875918130144e-14,1.3372165597047573e-08,-3.060270614696492e-08,0.0,0.0,0.0,-7.532071322202682e-08,60.0,-0.0005448051379062,-0.0,-1.2205115285488317e-17,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.255658133025861e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,1.322269294057321e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.766242259345859e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,1.3222684058789014e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,6.272271591001299e-09,287.3334045410156,294.1499938964844,282.0711975097656,281.7557067871094,286.3880920410156,284.3326416015625,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3372181584259124e-08,1.6720875918130144e-14,1.3372165597047573e-08,-3.060270614696492e-08,0.0,0.0,0.0,-7.532071322202682e-08,60.0,-0.0005448051379062,-0.0,-1.2205115285488317e-17,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,-2.29487637226633e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,-2.4166169065864536e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,-1.7849061118013762e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,-2.4166152412519177e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,-1.146338135527003e-09,287.3334045410156,294.1499938964844,282.04998779296875,281.7282409667969,286.3880920410156,284.3326416015625,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.455778469467873e-09,-3.042592321481335e-15,-2.455775582888009e-09,5.612422970813213e-09,0.0,0.0,0.0,1.3824319466948513e-08,60.0,-0.0001198315221699,-0.0,-4.076783688904149e-19,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,-2.29487637226633e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,-2.4166169065864536e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,-1.7849061118013762e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,-2.4166152412519177e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,-1.146338135527003e-09,287.3334045410156,294.1499938964844,282.04998779296875,281.7282409667969,286.3880920410156,284.3326416015625,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.455778469467873e-09,-3.042592321481335e-15,-2.455775582888009e-09,5.612422970813213e-09,0.0,0.0,0.0,1.3824319466948513e-08,60.0,-0.0001198315221699,-0.0,-4.076783688904149e-19,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.456054977451049e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,2.5863458943953248e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.9102674303495e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.586343986199502e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.2268501492496142e-10,287.3334045410156,294.1499938964844,282.0292358398437,281.7006530761719,286.3880920410156,284.3326416015625,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.661680043036796e-10,3.2635491243438553e-16,2.6616767123677216e-10,-6.07217220949252e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8925085644004863e-05,-0.0,-4.669552091825832e-21,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.456054977451049e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,2.5863458943953248e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.9102674303495e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.586343986199502e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.2268501492496142e-10,287.3334045410156,294.1499938964844,282.0292358398437,281.7006530761719,286.3880920410156,284.3326416015625,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.661680043036796e-10,3.2635491243438553e-16,2.6616767123677216e-10,-6.07217220949252e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8925085644004863e-05,-0.0,-4.669552091825832e-21,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,-5.116781130742876e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,-5.38822068560374e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,-3.979723668667834e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,-5.388216782475919e-12,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,-2.555937926584928e-11,287.3334045410156,294.1499938964844,282.0083923339844,281.6729431152344,286.3880920410156,284.3326416015625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.654720441894412e-11,-7.642466601420742e-17,-5.6547128091111176e-11,1.2898263013205735e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.873132173903286e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,-5.116781130742876e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,-5.38822068560374e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,-3.979723668667834e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,-5.388216782475919e-12,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,-2.555937926584928e-11,287.3334045410156,294.1499938964844,282.0083923339844,281.6729431152344,286.3880920410156,284.3326416015625,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.654720441894412e-11,-7.642466601420742e-17,-5.6547128091111176e-11,1.2898263013205735e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.873132173903286e-06,-0.0,-2.0267154368383882e-22,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.9979553222656,281.6590576171875,286.3880920410156,284.3326416015625,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-5.793966465716949e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.98748779296875,281.6451416015625,286.3880920410156,284.3326416015625,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-4.265712505002739e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.966552734375,281.61724853515625,286.3880920410156,284.3326416015625,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.948571818706114e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.966552734375,281.61724853515625,286.3880920410156,284.3326416015625,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.948571818706114e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.945556640625,281.5893249511719,286.3880920410156,284.3326416015625,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.519263262001914e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.945556640625,281.5893249511719,286.3880920410156,284.3326416015625,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.519263262001914e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,-2.558390511161329e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,-2.6941103970119784e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,-1.9898618614389725e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,-2.694108499658177e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,-1.2779689416084206e-12,287.3334045410156,294.1499938964844,281.924560546875,281.5613098144531,286.3880920410156,284.3326416015625,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.471950157929449e-12,-3.500957156617903e-18,3.471953627376401e-12,-2.715985856355241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2906845060788328e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,-2.558390511161329e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,-2.6941103970119784e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,-1.9898618614389725e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,-2.694108499658177e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,-1.2779689416084206e-12,287.3334045410156,294.1499938964844,281.924560546875,281.5613098144531,286.3880920410156,284.3326416015625,286.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.471950157929449e-12,-3.500957156617903e-18,3.471953627376401e-12,-2.715985856355241e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2906845060788328e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.9043884277344,281.5343933105469,286.3880920410156,284.3326416015625,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.122472551491228e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.9035339355469,281.53326416015625,286.3880920410156,284.3326416015625,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.1158687104616547e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.8930358886719,281.51922607421875,286.3880920410156,284.3326416015625,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542276780998717e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-2.037125341303181e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0,287.3334045410156,294.1499938964844,281.8825378417969,281.50518798828125,286.3880920410156,284.3326416015625,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.607868328374234e-13,-5.542277194589021e-18,7.607923622685031e-13,-6.04818048400256e-14,0.0,0.0,0.0,0.0,60.0,-1.9624808373919223e-06,-0.0,-0.0,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
