time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,6.951147213385411e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,7.31989757696283e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,5.406454395284754e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.319892247892312e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,3.4722418718047265e-08,287.3334045410156,294.1499938964844,280.33856201171875,279.504638671875,286.3880920410156,284.3326416015625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.40608143701138e-08,9.262749123490137e-14,7.406072199955815e-08,-1.694739637514431e-07,0.0,0.0,0.0,-4.1715975385159254e-07,60.0,-0.0002115040115313,-0.0,-3.7403482055180367e-16,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,6.951147213385411e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,7.31989757696283e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,5.406454395284754e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.319892247892312e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,3.4722418718047265e-08,287.3334045410156,294.1499938964844,280.33856201171875,279.504638671875,286.3880920410156,284.3326416015625,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-7.40608143701138e-08,9.262749123490137e-14,7.406072199955815e-08,-1.694739637514431e-07,0.0,0.0,0.0,-4.1715975385159254e-07,60.0,-0.0002115040115313,-0.0,-3.7403482055180367e-16,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,1.1438487490522677e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,1.2045286723605386e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,8.89661251335383e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.2045278197092557e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,5.713761197512213e-07,287.3333435058594,294.1499938964844,280.3308410644531,279.5028381347656,286.3880920410156,284.3326110839844,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187766742499662e-06,1.5244213226808798e-12,1.2187751963210758e-06,-2.7888861495739548e-06,0.0,0.0,0.0,-6.865040631964803e-06,60.0,-0.0025571598671376,-0.0,-1.012829346758691e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,1.1438487490522677e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,1.2045286723605386e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,8.89661251335383e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.2045278197092557e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,5.713761197512213e-07,287.3333435058594,294.1499938964844,280.3308410644531,279.5028381347656,286.3880920410156,284.3326110839844,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2187766742499662e-06,1.5244213226808798e-12,1.2187751963210758e-06,-2.7888861495739548e-06,0.0,0.0,0.0,-6.865040631964803e-06,60.0,-0.0025571598671376,-0.0,-1.012829346758691e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,2.502054883279925e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,2.6347859716224775e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,1.946045102840799e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,2.6347839821028174e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,1.2498280739237089e-06,287.3333435058594,294.1499938964844,280.32830810546875,279.5037536621094,286.3880920410156,284.3326110839844,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.665967713255668e-06,3.3344711540539418e-12,2.665964530024212e-06,-6.100433893152513e-06,0.0,0.0,0.0,-1.5016645193099976e-05,60.0,-0.0071794963441789,-0.0,-4.846103986849707e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,4.773864930029958e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,5.027112592870253e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,3.7130104146854137e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,5.027109182265121e-07,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,2.3846441763453186e-06,287.3333435058594,294.1499938964844,280.32666015625,279.505859375,286.3880920410156,284.3326110839844,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.086617420602124e-06,6.3621443183170534e-12,5.086611054139212e-06,-1.1639508556982037e-05,0.0,0.0,0.0,-2.865149872377515e-05,60.0,-0.0148179205134511,-0.0,-1.76416541965152e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.371369307889836e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,1.444118765903113e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.0666218486221624e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.4441177427215734e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,6.850272711744765e-06,287.3333740234375,294.1499938964844,280.3258361816406,279.51336669921875,286.3880615234375,284.3326721191406,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612189261242747e-05,1.8276293672903062e-11,1.461217016185401e-05,-3.343645585118793e-05,0.0,0.0,0.0,-8.23063455754891e-05,60.0,-0.0456678420305252,-0.0,-1.455820707041422e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.371369307889836e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,1.444118765903113e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.0666218486221624e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,1.4441177427215734e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,6.850272711744765e-06,287.3333740234375,294.1499938964844,280.3258361816406,279.51336669921875,286.3880615234375,284.3326721191406,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612189261242747e-05,1.8276293672903062e-11,1.461217016185401e-05,-3.343645585118793e-05,0.0,0.0,0.0,-8.23063455754891e-05,60.0,-0.0456678420305252,-0.0,-1.455820707041422e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,3.0958372008171864e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,3.260067614974105e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.4078763090074062e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,3.2600653412373504e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,1.5464345779037103e-05,287.33349609375,294.1499938964844,280.3282165527344,279.525146484375,286.3879699707031,284.3328857421875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.298679439467378e-05,4.1258399474664025e-11,3.2986750738928095e-05,-7.548223220510408e-05,0.0,0.0,0.0,-0.0001858052855823,60.0,-0.1075546219944953,-0.0,-7.419168751576777e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,3.0958372008171864e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,3.260067614974105e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.4078763090074062e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,3.2600653412373504e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,1.5464345779037103e-05,287.33349609375,294.1499938964844,280.3282165527344,279.525146484375,286.3879699707031,284.3328857421875,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.298679439467378e-05,4.1258399474664025e-11,3.2986750738928095e-05,-7.548223220510408e-05,0.0,0.0,0.0,-0.0001858052855823,60.0,-0.1075546219944953,-0.0,-7.419168751576777e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,5.916950158280088e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,6.230837698240066e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,4.602078206517035e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,6.230833150766557e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,2.95563877443783e-05,287.333740234375,294.1499938964844,280.3336486816406,279.5408935546875,286.3876037597656,284.33349609375,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.304651469690725e-05,7.885565117549119e-11,6.304644193733111e-05,-0.0001442664652131,0.0,0.0,0.0,-0.0003551231930032,60.0,-0.2131820023059845,-0.0,-2.7101595967415903e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,5.916950158280088e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,6.230837698240066e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,4.602078206517035e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,6.230833150766557e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,2.95563877443783e-05,287.333740234375,294.1499938964844,280.3336486816406,279.5408935546875,286.3876037597656,284.33349609375,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.304651469690725e-05,7.885565117549119e-11,6.304644193733111e-05,-0.0001442664652131,0.0,0.0,0.0,-0.0003551231930032,60.0,-0.2131820023059845,-0.0,-2.7101595967415903e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.75311286310898e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,1.027050348056946e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.585763341921847e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,1.0270496204611844e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,4.871881174040027e-05,287.33465576171875,294.1499938964844,280.3419494628906,279.56036376953125,286.38653564453125,284.33477783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220733218,1.2998079002013438e-10,0.0001039219423546,-0.0002377999189775,0.0,0.0,0.0,-0.0005853635957464,60.0,-0.3688411712646484,-0.0,-7.36352090413561e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.75311286310898e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,1.027050348056946e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.585763341921847e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,1.0270496204611844e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,4.871881174040027e-05,287.33465576171875,294.1499938964844,280.3419494628906,279.56036376953125,286.38653564453125,284.33477783203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039220733218,1.2998079002013438e-10,0.0001039219423546,-0.0002377999189775,0.0,0.0,0.0,-0.0005853635957464,60.0,-0.3688411712646484,-0.0,-7.36352090413561e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,1.1859147889481392e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,1.2488261745602358e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.22379331314005e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.2488253560150042e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,5.9238893300062045e-05,287.3354797363281,294.1499938964844,280.3471374511719,279.5714111328125,286.3854675292969,284.3356018066406,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804843545019764e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4613993763923645,-0.0,-1.088694467910045e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,1.3999014299770351e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,1.4741645827598404e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,1.0888134966080544e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.4741634913661985e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,6.992796988924965e-05,287.3365478515625,294.1499938964844,280.3529968261719,279.5832824707031,286.3839111328125,284.33642578125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638540755,1.8656698408392448e-10,0.0001491636649006,-0.0003413241938687,0.0,0.0,0.0,-0.0008401977829635,60.0,-0.5587635636329651,-0.0,-1.517029168951467e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,1.8581027688924223e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.9566728951758705e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.445192810933804e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.956671439984348e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.28160734474659e-05,287.33935546875,294.1499938964844,280.3665771484375,279.6093444824219,286.3790588378906,284.3374328613281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979866501642,2.47632220284899e-10,0.0001979864027816,-0.0004530429432634,0.0,0.0,0.0,-0.0011152029037475,60.0,-0.7634528875350952,-0.0,-2.672627674726868e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,1.8581027688924223e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,1.9566728951758705e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.445192810933804e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,1.956671439984348e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.28160734474659e-05,287.33935546875,294.1499938964844,280.3665771484375,279.6093444824219,286.3790588378906,284.3374328613281,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979866501642,2.47632220284899e-10,0.0001979864027816,-0.0004530429432634,0.0,0.0,0.0,-0.0011152029037475,60.0,-0.7634528875350952,-0.0,-2.672627674726868e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,2.5207551516359672e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,2.654478339536581e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,1.960589725058525e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.6544765205471776e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0001259169366676,287.3431701660156,294.1499938964844,280.3825378417969,279.6383056640625,286.3699645996094,284.3350524902344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268593954388,3.359445499562241e-10,0.000268593605142,-0.000614610442426,0.0,0.0,0.0,-0.0015129145467653,60.0,-1.0193440914154053,-0.0,-4.918813356624696e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,2.5207551516359672e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,2.654478339536581e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,1.960589725058525e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,2.6544765205471776e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0001259169366676,287.3431701660156,294.1499938964844,280.3825378417969,279.6383056640625,286.3699645996094,284.3350524902344,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268593954388,3.359445499562241e-10,0.000268593605142,-0.000614610442426,0.0,0.0,0.0,-0.0015129145467653,60.0,-1.0193440914154053,-0.0,-4.918813356624696e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,3.7307436286937445e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,3.928655132767744e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,2.9016930056968704e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,3.928652222384699e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0001863583456724,287.3473815917969,294.1499938964844,280.4007263183594,279.6698913574219,286.35009765625,284.3196105957031,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950617683585,4.947375842334623e-10,0.0003950612735934,-0.0009056121925823,0.0,0.0,0.0,-0.0022256504744291,60.0,-1.442203402519226,-0.0,-1.07743156618767e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,3.7307436286937445e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,3.928655132767744e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,2.9016930056968704e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,3.928652222384699e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,0.0001863583456724,287.3473815917969,294.1499938964844,280.4007263183594,279.6698913574219,286.35009765625,284.3196105957031,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950617683585,4.947375842334623e-10,0.0003950612735934,-0.0009056121925823,0.0,0.0,0.0,-0.0022256504744291,60.0,-1.442203402519226,-0.0,-1.07743156618767e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,4.572141915559769e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,4.814688873011619e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.556114825187251e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,4.8146855988306925e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0002283879439346,287.347900390625,294.1499938964844,280.42095947265625,279.703857421875,286.3017578125,284.2792358398437,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000672589696478,7.950464731010243e-10,0.0006725889397785,-0.0014176005497574,0.0,0.0,0.0,-0.0037601923104375,60.0,-2.3081862926483154,-0.0,-1.6182221784788453e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,4.572141915559769e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,4.814688873011619e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,3.556114825187251e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,4.8146855988306925e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0002283879439346,287.347900390625,294.1499938964844,280.42095947265625,279.703857421875,286.3017578125,284.2792358398437,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000672589696478,7.950464731010243e-10,0.0006725889397785,-0.0014176005497574,0.0,0.0,0.0,-0.0037601923104375,60.0,-2.3081862926483154,-0.0,-1.6182221784788453e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,6.029706128174439e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,6.349574687192217e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,4.689777051680721e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,6.349570321617648e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0003011962689924,287.34820556640625,294.1499938964844,280.4317932128906,279.7216491699219,286.2608337402344,284.2528686523437,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008753552101552,1.0025033025939931e-09,0.000875354220625,-0.0017602414591237,0.0,0.0,0.0,-0.0048795528709888,60.0,-3.0054447650909424,-0.0,-2.814432242814746e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.00667073437944e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,9.48446468100883e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.005197403486818e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.484457405051216e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,0.0004499018250498,287.3465881347656,294.1499938964844,280.4430847167969,279.7398986816406,286.2142944335937,284.2182006835937,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871046058833,1.1788627851672118e-09,0.0009871034417301,-0.0021121422760188,0.0,0.0,0.0,-0.0055338134989142,60.0,-3.640549898147583,-0.0,-6.279526587604778e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.029882494360209e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.508906805422156e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.02325050951913e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.508900257060304e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004510612925514,287.3418884277344,294.1499938964844,280.4669494628906,279.7777709960937,286.11639404296875,284.1183776855469,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.163543701171875,-0.0,-6.311927336355438e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.029882494360209e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.508906805422156e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.02325050951913e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.508900257060304e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004510612925514,287.3418884277344,294.1499938964844,280.4669494628906,279.7777709960937,286.11639404296875,284.1183776855469,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.163543701171875,-0.0,-6.311927336355438e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.05096239876002e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.531105024507268e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.03964542481117e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.531098476145416e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004521142691373,287.3371887207031,294.1499938964844,280.4924011230469,279.8171691894531,286.02020263671875,283.9749755859375,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414095506,1.703107765926859e-09,0.0009644123492762,-0.0035130658652633,0.0,0.0,0.0,-0.0056571122258901,60.0,-4.228096961975098,-0.0,-6.341424807487783e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.05096239876002e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.531105024507268e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.03964542481117e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.531098476145416e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,0.0004521142691373,287.3371887207031,294.1499938964844,280.4924011230469,279.8171691894531,286.02020263671875,283.9749755859375,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414095506,1.703107765926859e-09,0.0009644123492762,-0.0035130658652633,0.0,0.0,0.0,-0.0056571122258901,60.0,-4.228096961975098,-0.0,-6.341424807487783e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.061305900104344e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.541997133055702e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.047690451145172e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.541990584693848e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004526309494394,287.33251953125,294.1499938964844,280.51922607421875,279.8578491210937,285.92596435546875,283.8097229003906,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655157919041,1.8319150640877518e-09,0.000965513929259,-0.0038505943957716,0.0,0.0,0.0,-0.0057209683582186,60.0,-4.22559118270874,-0.0,-6.355919879297289e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.061305900104344e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.541997133055702e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.047690451145172e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.541990584693848e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0004526309494394,287.33251953125,294.1499938964844,280.51922607421875,279.8578491210937,285.92596435546875,283.8097229003906,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655157919041,1.8319150640877518e-09,0.000965513929259,-0.0038505943957716,0.0,0.0,0.0,-0.0057209683582186,60.0,-4.22559118270874,-0.0,-6.355919879297289e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.065537597052752e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.546452929498628e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.050981366774067e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.546446381136776e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.00045284233056,287.327880859375,294.1499938964844,280.5473022460937,279.8995361328125,285.83380126953125,283.6403503417969,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884575828725588e-09,0.0009659644565545,-0.0039885868318378,0.0,0.0,0.0,-0.0057470751926302,60.0,-4.2119669914245605,-0.0,-6.36185077951268e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.065537597052752e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.546452929498628e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,7.050981366774067e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.546446381136776e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,0.00045284233056,287.327880859375,294.1499938964844,280.5473022460937,279.8995361328125,285.83380126953125,283.6403503417969,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884575828725588e-09,0.0009659644565545,-0.0039885868318378,0.0,0.0,0.0,-0.0057470751926302,60.0,-4.2119669914245605,-0.0,-6.36185077951268e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.065504855243488e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,9.54641873249784e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.050956628518179e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.54641291173175e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004528407007455,287.3255920410156,294.1499938964844,280.5617370605469,279.920654296875,285.7884826660156,283.5583801269531,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962652117,1.8841430637905887e-09,0.0009659607894718,-0.0039874529466032,0.0,0.0,0.0,-0.0057468609884381,60.0,-4.203284740447998,-0.0,-6.361802462606647e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.065544145414606e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.546460933052003e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,7.050987187540159e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.54645438469015e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.000452842679806,287.32330322265625,294.1499938964844,280.5764465332031,279.9419250488281,285.7436828613281,283.4790954589844,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659666102379,1.884605138613437e-09,0.0009659646893851,-0.0039886636659502,0.0,0.0,0.0,-0.0057470900937914,60.0,-4.19389533996582,-0.0,-6.361854332226359e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.072768443729728e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,9.554067946737632e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.056605682009831e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.55406139837578e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004532035381998,287.3187561035156,294.1499938964844,280.6064758300781,279.9847717285156,285.6555480957031,283.3230895996094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667353588156,1.97454919081963e-09,0.0009667333797551,-0.0042243534699082,0.0,0.0,0.0,-0.0057916771620512,60.0,-4.175512313842773,-0.0,-6.371990934894711e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.072768443729728e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,9.554067946737632e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,7.056605682009831e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.55406139837578e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004532035381998,287.3187561035156,294.1499938964844,280.6064758300781,279.9847717285156,285.6555480957031,283.3230895996094,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667353588156,1.97454919081963e-09,0.0009667333797551,-0.0042243534699082,0.0,0.0,0.0,-0.0057916771620512,60.0,-4.175512313842773,-0.0,-6.371990934894711e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
