time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.09966547624208e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.582391794538124e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.077525515342131e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.582385973772034e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004545471165329,287.314208984375,294.1499938964844,280.63726806640625,280.02783203125,285.5692443847656,283.1524353027344,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001652628,2.309603397421256e-09,0.0009695978369563,-0.0051023242995142,0.0,0.0,0.0,-0.0059577748179435,60.0,-4.162400245666504,-0.0,-6.409820940689316e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.09966547624208e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.582391794538124e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,7.077525515342131e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.582385973772034e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004545471165329,287.314208984375,294.1499938964844,280.63726806640625,280.02783203125,285.5692443847656,283.1524353027344,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696001652628,2.309603397421256e-09,0.0009695978369563,-0.0051023242995142,0.0,0.0,0.0,-0.0059577748179435,60.0,-4.162400245666504,-0.0,-6.409820940689316e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.14648117031902e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,9.631690772948788e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.113937317626551e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.631684224586934e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004568856384139,287.3097229003906,294.1499938964844,280.66864013671875,280.0707702636719,285.4846496582031,282.9427185058594,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745875140652,2.8928153206209117e-09,0.0009745846036821,-0.0066305333748459,0.0,0.0,0.0,-0.0062468964606523,60.0,-4.157920837402344,-0.0,-6.475937652794529e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.14648117031902e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,9.631690772948788e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.113937317626551e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.631684224586934e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0004568856384139,287.3097229003906,294.1499938964844,280.66864013671875,280.0707702636719,285.4846496582031,282.9427185058594,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745875140652,2.8928153206209117e-09,0.0009745846036821,-0.0066305333748459,0.0,0.0,0.0,-0.0062468964606523,60.0,-4.157920837402344,-0.0,-6.475937652794529e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.196007158607244e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.683844109531492e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.6838382887654e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,0.000459359580418,287.30523681640625,294.1499938964844,280.700439453125,280.1133117675781,285.4015808105469,282.69537353515625,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509811552504516e-09,0.0009798610117286,-0.0082472180947661,0.0,0.0,0.0,-0.006552770268172,60.0,-4.158097267150879,-0.0,-6.546252251382613e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.196007158607244e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.683844109531492e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.6838382887654e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,0.000459359580418,287.30523681640625,294.1499938964844,280.700439453125,280.1133117675781,285.4015808105469,282.69537353515625,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509811552504516e-09,0.0009798610117286,-0.0082472180947661,0.0,0.0,0.0,-0.006552770268172,60.0,-4.158097267150879,-0.0,-6.546252251382613e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.217260958394036e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.70622495515272e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.168988668126985e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.706219134386628e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004604212299454,287.302978515625,294.1499938964844,280.7164306640625,280.1343688964844,285.36065673828125,282.5644836425781,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774583756666061e-09,0.0009821251733228,-0.0089409686625003,0.0,0.0,0.0,-0.0066840299405157,60.0,-4.157577037811279,-0.0,-6.5765433987508e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.237447375198826e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.72748239291832e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.18468872946687e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.727476572152229e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004614295903593,287.3007507324219,294.1499938964844,280.73248291015625,280.1552429199219,285.3201904296875,282.433349609375,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842796716839,4.026056821260226e-09,0.0009842755971476,-0.0095998616889119,0.0,0.0,0.0,-0.0068086967803537,60.0,-4.156225681304932,-0.0,-6.605377222967945e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.287649299949408e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.780347318155692e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.223734428407624e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.7803414973896e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004639372637029,287.2962951660156,294.1499938964844,280.7646179199219,280.1962280273437,285.24029541015625,282.17413330078125,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896270930767,4.651469875938119e-09,0.0009896224364638,-0.0112384725362062,0.0,0.0,0.0,-0.0071187354624271,60.0,-4.153674602508545,-0.0,-6.67736088644233e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.287649299949408e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.780347318155692e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.223734428407624e-05,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.7803414973896e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004639372637029,287.2962951660156,294.1499938964844,280.7646179199219,280.1962280273437,285.24029541015625,282.17413330078125,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896270930767,4.651469875938119e-09,0.0009896224364638,-0.0112384725362062,0.0,0.0,0.0,-0.0071187354624271,60.0,-4.153674602508545,-0.0,-6.67736088644233e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.314525232184678e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.808649338083342e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.244638254633173e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.80864351731725e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004652797942981,287.2918395996094,294.1499938964844,280.7966613769531,280.2359924316406,285.16192626953125,281.9256896972656,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924940532073,4.98627228395776e-09,0.0009924890473484,-0.0121156303212046,0.0,0.0,0.0,-0.007284730207175,60.0,-4.15262508392334,-0.0,-6.716054912203617e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.314525232184678e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.808649338083342e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.244638254633173e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.80864351731725e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004652797942981,287.2918395996094,294.1499938964844,280.7966613769531,280.2359924316406,285.16192626953125,281.9256896972656,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924940532073,4.98627228395776e-09,0.0009924890473484,-0.0121156303212046,0.0,0.0,0.0,-0.007284730207175,60.0,-4.15262508392334,-0.0,-6.716054912203617e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.308746666647494e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,9.8025644547306e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.802558633964507e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004649911425076,287.2874450683594,294.1499938964844,280.8284606933594,280.2742614746094,285.0855712890625,281.72882080078125,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142183655703775e-09,0.0009918716968968,-0.0119268577545881,0.0,0.0,0.0,-0.0072490037418901,60.0,-4.131093502044678,-0.0,-6.707718114284944e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.308746666647494e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,9.8025644547306e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,7.240143895614892e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.802558633964507e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004649911425076,287.2874450683594,294.1499938964844,280.8284606933594,280.2742614746094,285.0855712890625,281.72882080078125,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142183655703775e-09,0.0009918716968968,-0.0119268577545881,0.0,0.0,0.0,-0.0072490037418901,60.0,-4.131093502044678,-0.0,-6.707718114284944e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.304613195126876e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004647846799343,287.2830505371094,294.1499938964844,280.85986328125,280.310791015625,285.0111083984375,281.57342529296875,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107741832733154,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.304613195126876e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.236928649945185e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004647846799343,287.2830505371094,294.1499938964844,280.85986328125,280.310791015625,285.0111083984375,281.57342529296875,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107741832733154,-0.0,-6.701755950189181e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.299573139287531e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,9.792903438210487e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.233009091578424e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.792898345040156e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004645329026971,287.2808837890625,294.1499938964844,280.8753662109375,280.32830810546875,284.9746398925781,281.5104064941406,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799836084146136e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.095180034637451,-0.0,-6.694494203429714e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.292957111028954e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.785936708794908e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.227862806757912e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.785930888028815e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004642024287022,287.2787475585937,294.1499938964844,280.8907165527344,280.3452453613281,284.93865966796875,281.4548645019531,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.082011222839356,-0.0,-6.684968667514114e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004634233482647,287.2744445800781,294.1499938964844,280.9208068847656,280.3773803710937,284.8680114746094,281.3643493652344,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054277896881104,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004634233482647,287.2744445800781,294.1499938964844,280.9208068847656,280.3773803710937,284.8680114746094,281.3643493652344,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054277896881104,-0.0,-6.662541807145318e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.754360507940874e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004627048620022,287.27020263671875,294.1499938964844,280.95001220703125,280.40692138671875,284.7992858886719,281.29693603515625,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026440620422363,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.204544817795977e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.754360507940874e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004627048620022,287.27020263671875,294.1499938964844,280.95001220703125,280.40692138671875,284.7992858886719,281.29693603515625,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026440620422363,-0.0,-6.641892724701394e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.253606549464166e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.000462236785097,287.2659912109375,294.1499938964844,280.9794311523437,280.434814453125,284.7323303222656,281.2467041015625,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000143051147461,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.253606549464166e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.000462236785097,287.2659912109375,294.1499938964844,280.9794311523437,280.434814453125,284.7323303222656,281.2467041015625,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000143051147461,-0.0,-6.628455651025433e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.740793757373468e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004620612889993,287.2618408203125,294.1499938964844,281.0102844238281,280.4623413085937,284.66717529296875,281.20977783203125,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756150245666495,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.740793757373468e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,0.0004620612889993,287.2618408203125,294.1499938964844,281.0102844238281,280.4623413085937,284.66717529296875,281.20977783203125,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756150245666495,-0.0,-6.623417192486158e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.250255243387072e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,9.740969107951968e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.194649515440688e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.740963287185878e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004620693507604,287.259765625,294.1499938964844,281.0262145996094,280.4759521484375,284.63525390625,281.1954040527344,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9638805389404297,-0.0,-6.623645276704337e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.251528535969555e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.742310066940264e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.195639773271978e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,9.742304246174172e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,0.0004621329717338,287.2577209472656,294.1499938964844,281.0424499511719,280.489501953125,284.6037292480469,281.1831359863281,286.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952417135238648,-0.0,-6.625465687193356e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004624538414645,287.25360107421875,294.1499938964844,281.07586669921875,280.5162658691406,284.5419311523437,281.1649475097656,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.93043851852417,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004624538414645,287.25360107421875,294.1499938964844,281.07586669921875,280.5162658691406,284.5419311523437,281.1649475097656,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.93043851852417,-0.0,-6.634663662907769e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,9.760125976754352e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.20879907021299e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,0.0004629780887626,287.2495422363281,294.1499938964844,281.1103820800781,280.542724609375,284.4817199707031,281.1542358398437,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909557819366455,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,9.760125976754352e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.20879907021299e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,0.0004629780887626,287.2495422363281,294.1499938964844,281.1103820800781,280.542724609375,284.4817199707031,281.1542358398437,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909557819366455,-0.0,-6.649708694794755e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004634736105799,287.2454833984375,294.1499938964844,281.1459045410156,280.5688171386719,284.4230651855469,281.150390625,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8887107372283936,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004634736105799,287.2454833984375,294.1499938964844,281.1459045410156,280.5688171386719,284.4230651855469,281.150390625,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8887107372283936,-0.0,-6.663944418505707e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.280529047828168e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.772848716238514e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.218195969471708e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.772843623068184e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004635816148947,287.2414855957031,294.1499938964844,281.182373046875,280.5946350097656,284.3660888671875,281.1530456542969,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888649219647,4.5620507371779695e-09,0.0009888603817671,-0.0110041936859488,0.0,0.0,0.0,-0.0070744194090366,60.0,-3.8654208183288574,-0.0,-6.66704451646183e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.280529047828168e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.772848716238514e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.218195969471708e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.772843623068184e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004635816148947,287.2414855957031,294.1499938964844,281.182373046875,280.5946350097656,284.3660888671875,281.1530456542969,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888649219647,4.5620507371779695e-09,0.0009888603817671,-0.0110041936859488,0.0,0.0,0.0,-0.0070744194090366,60.0,-3.8654208183288574,-0.0,-6.66704451646183e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.278199286200106e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.770395263331012e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.216383528430015e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,9.77039017016068e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0004634652286767,287.2394714355469,294.1499938964844,281.200927734375,280.607421875,284.3382263183594,281.1565856933594,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886164916679,4.5330010856048375e-09,0.0009886119514703,-0.0109280832111835,0.0,0.0,0.0,-0.007060017902404,60.0,-3.8522002696990967,-0.0,-6.663695018005455e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.27544679143466e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.767497249413282e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.214242941699922e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.767492156242952e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,0.0004633277712855,287.23748779296875,294.1499938964844,281.2196655273437,280.6201477050781,284.3107604980469,281.1612243652344,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498686756448933e-09,0.0009883185848593,-0.0108381798490881,0.0,0.0,0.0,-0.0070430068299174,60.0,-3.838242530822754,-0.0,-6.659739426595479e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.268536086892708e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.760219109011814e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.208867464214563e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.760214015841484e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004629825125448,287.2335510253906,294.1499938964844,281.2576904296875,280.6453857421875,284.25701904296875,281.17401123046875,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875880787149,4.412529452935132e-09,0.0009875836549326,-0.0106124449521303,0.0,0.0,0.0,-0.0070003042928874,60.0,-3.810462236404419,-0.0,-6.64981314457691e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
