time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.268536086892708e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.760219109011814e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.208867464214563e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.760214015841484e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0004629825125448,287.2335510253906,294.1499938964844,281.2576904296875,280.6453857421875,284.25701904296875,281.17401123046875,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875880787149,4.412529452935132e-09,0.0009875836549326,-0.0106124449521303,0.0,0.0,0.0,-0.0070003042928874,60.0,-3.810462236404419,-0.0,-6.64981314457691e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.162754627643153e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004600209649652,287.2296447753906,294.1499938964844,281.2963256835937,280.6703796386719,284.20513916015625,281.1885681152344,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673808146587021e-09,0.0009812660282477,-0.0086769172921776,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.766355991363525,-0.0,-6.565005605807528e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,9.209247946273535e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.162754627643153e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.69778120634146e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004600209649652,287.2296447753906,294.1499938964844,281.2963256835937,280.6703796386719,284.20513916015625,281.1885681152344,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673808146587021e-09,0.0009812660282477,-0.0086769172921776,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.766355991363525,-0.0,-6.565005605807528e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004578803782351,287.22576904296875,294.1499938964844,281.33551025390625,280.69512939453125,284.1550598144531,281.2034912109375,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857929213008e-09,0.0009767002193257,-0.0072778509929776,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.720421552658081,-0.0,-6.504045302335727e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.16639473871328e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,0.0004578803782351,287.22576904296875,294.1499938964844,281.33551025390625,280.69512939453125,284.1550598144531,281.2034912109375,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857929213008e-09,0.0009767002193257,-0.0072778509929776,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.720421552658081,-0.0,-6.504045302335727e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.11423412617296e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.597731695976108e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.088854908943176e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.59772733040154e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004552748287096,287.22198486328125,294.1499938964844,281.3751220703125,280.7196960449219,284.1067810058594,281.2174987792969,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711453458294,2.489945583050712e-09,0.0009711429011076,-0.005574882030487,0.0,0.0,0.0,-0.0060471929609775,60.0,-3.673209190368652,-0.0,-6.430229149145816e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.11423412617296e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.597731695976108e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.088854908943176e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,9.59772733040154e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004552748287096,287.22198486328125,294.1499938964844,281.3751220703125,280.7196960449219,284.1067810058594,281.2174987792969,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711453458294,2.489945583050712e-09,0.0009711429011076,-0.005574882030487,0.0,0.0,0.0,-0.0060471929609775,60.0,-3.673209190368652,-0.0,-6.430229149145816e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.089249215321615e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.57142110564746e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.069421553751454e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.571416740072892e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004540267691481,287.2200927734375,294.1499938964844,281.3950500488281,280.7318725585937,284.0833740234375,281.2235717773437,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684826945886,2.1786346060537202e-09,0.0009684805409051,-0.0047591347247362,0.0,0.0,0.0,-0.0058928607031702,60.0,-3.6488595008850098,-0.0,-6.395020335503433e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.06988643691875e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.551031689625232e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.054361776681617e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.551026596454903e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004530595906544,287.2182006835937,294.1499938964844,281.4150695800781,280.7440490722656,284.06036376953125,281.22900390625,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664190001785,1.937377369642945e-09,0.0009664170793257,-0.0041269473731517,0.0,0.0,0.0,-0.0057732569985091,60.0,-3.6254730224609375,-0.0,-6.367800153839198e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.050584776559845e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.530706302030012e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,7.039350020932034e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.530701208859682e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.000452095438959,287.2145080566406,294.1499938964844,281.45526123046875,280.76824951171875,284.0155639648437,281.2389221191406,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.696860763011898e-09,0.0009643594967201,-0.003496695542708,0.0,0.0,0.0,-0.005654017906636,60.0,-3.584520101547241,-0.0,-6.340722080722119e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.050584776559845e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.530706302030012e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,7.039350020932034e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.530701208859682e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.000452095438959,287.2145080566406,294.1499938964844,281.45526123046875,280.76824951171875,284.0155639648437,281.2389221191406,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.696860763011898e-09,0.0009643594967201,-0.003496695542708,0.0,0.0,0.0,-0.005654017906636,60.0,-3.584520101547241,-0.0,-6.340722080722119e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.048128413269296e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.52811969909817e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.037439354462549e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.52811460592784e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004519727372098,287.2108154296875,294.1499938964844,281.4955749511719,280.79229736328125,283.97222900390625,281.2491760253906,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640988428145,1.6662142776624472e-09,0.0009640971547923,-0.0034163892269134,0.0,0.0,0.0,-0.0056388238444924,60.0,-3.5516812801361084,-0.0,-6.33727594845368e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.048128413269296e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.52811969909817e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.037439354462549e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.52811460592784e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004519727372098,287.2108154296875,294.1499938964844,281.4955749511719,280.79229736328125,283.97222900390625,281.2491760253906,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640988428145,1.6662142776624472e-09,0.0009640971547923,-0.0034163892269134,0.0,0.0,0.0,-0.0056388238444924,60.0,-3.5516812801361084,-0.0,-6.33727594845368e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.045190381584688e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.525020868750288e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0004518259665928,287.2071228027344,294.1499938964844,281.5359191894531,280.8162536621094,283.9303283691406,281.260498046875,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295624849504975e-09,0.0009637839975766,-0.0033203456550836,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.522147417068481,-0.0,-6.333155511129007e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.045190381584688e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,9.525025234324858e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,7.035153976175934e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.525020868750288e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0004518259665928,287.2071228027344,294.1499938964844,281.5359191894531,280.8162536621094,283.9303283691406,281.260498046875,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295624849504975e-09,0.0009637839975766,-0.0033203456550836,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.522147417068481,-0.0,-6.333155511129007e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.034996764967218e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0004513167659752,287.2034912109375,294.1499938964844,281.57623291015625,280.8401184082031,283.8898620605469,281.2718811035156,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517887885801e-09,0.0009626977844163,-0.0029874343890696,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4912238121032715,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.034996764967218e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0004513167659752,287.2034912109375,294.1499938964844,281.57623291015625,280.8401184082031,283.8898620605469,281.2718811035156,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502517887885801e-09,0.0009626977844163,-0.0029874343890696,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4912238121032715,-0.0,-6.318884260281267e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.027237683767451e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,9.506120113655923e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,7.021190685918555e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.506115748081356e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,0.000450929190265,287.2016906738281,294.1499938964844,281.5963439941406,280.8520202636719,283.8701477050781,281.2771911621094,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405832561474085e-09,0.0009618713520467,-0.0027340766973793,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.474973201751709,-0.0,-6.308033562163473e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.01484745554626e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,9.493072866462172e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,7.011553680058569e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.493068500887604e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,0.0004503102682065,287.19989013671875,294.1499938964844,281.6163635253906,280.8639221191406,283.8508605957031,281.2816162109375,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514467240265503e-09,0.0009605510858818,-0.0023295176215469,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4574737548828125,-0.0,-6.2907275832913e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,9.002778824651614e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.480363951297476e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,7.002166967140511e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.480359585722908e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.0004497074114624,287.197021484375,294.1499938964844,281.65625,280.8877258300781,283.81561279296875,281.2880249023437,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007416473235934,8.83082551528247e-10,0.0007416464504785,-0.0015799908433109,0.0,0.0,0.0,-0.0041660903953015,60.0,-3.1776723861694336,-0.0,-6.273891273167467e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,9.002778824651614e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.480363951297476e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,7.002166967140511e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.480359585722908e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,0.0004497074114624,287.197021484375,294.1499938964844,281.65625,280.8877258300781,283.81561279296875,281.2880249023437,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007416473235934,8.83082551528247e-10,0.0007416464504785,-0.0015799908433109,0.0,0.0,0.0,-0.0041660903953015,60.0,-3.1776723861694336,-0.0,-6.273891273167467e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,3.691053643706255e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,3.886859121848829e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,2.8708218451356515e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,3.8868573028594255e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0001843757636379,287.1980285644531,294.1499938964844,281.69580078125,280.9114990234375,283.79644775390625,281.29376220703125,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310871881898,5.297650096380835e-10,0.000431086635217,-0.0009616743773221,0.0,0.0,0.0,-0.0024224200751632,60.0,-2.043155670166016,-0.0,-1.0545918804893972e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,3.691053643706255e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,3.886859121848829e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,2.8708218451356515e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,3.8868573028594255e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,0.0001843757636379,287.1980285644531,294.1499938964844,281.69580078125,280.9114990234375,283.79644775390625,281.29376220703125,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004310871881898,5.297650096380835e-10,0.000431086635217,-0.0009616743773221,0.0,0.0,0.0,-0.0024224200751632,60.0,-2.043155670166016,-0.0,-1.0545918804893972e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,2.4195243895519525e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,2.547876647440717e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.8818536773324013e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,2.5478755560470745e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0001208602479891,287.22760009765625,294.1499938964844,281.7348937988281,280.935302734375,283.79864501953125,281.3171691894531,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552123332861,3.1985294968173145e-10,0.000255212013144,-0.0005856868810951,0.0,0.0,0.0,-0.0014379355125129,60.0,-1.0696345567703247,-0.0,-4.531515607197889e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,2.4195243895519525e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,2.547876647440717e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,1.8818536773324013e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,2.5478755560470745e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0001208602479891,287.22760009765625,294.1499938964844,281.7348937988281,280.935302734375,283.79864501953125,281.3171691894531,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002552123332861,3.1985294968173145e-10,0.000255212013144,-0.0005856868810951,0.0,0.0,0.0,-0.0014379355125129,60.0,-1.0696345567703247,-0.0,-4.531515607197889e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,1.6247611711150967e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,1.710952346911654e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,1.263704052689718e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,1.7109516193158925e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,8.116017852444202e-05,287.23101806640625,294.1499938964844,281.7734069824219,280.9591979980469,283.7974548339844,281.3276672363281,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731233205646,2.1653358273088228e-10,0.0001731231022858,-0.0003961474285461,0.0,0.0,0.0,-0.0009751542820595,60.0,-0.7526305913925171,-0.0,-2.043442748345114e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,1.6247611711150967e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,1.710952346911654e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,1.263704052689718e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,1.7109516193158925e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,8.116017852444202e-05,287.23101806640625,294.1499938964844,281.7734069824219,280.9591979980469,283.7974548339844,281.3276672363281,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731233205646,2.1653358273088228e-10,0.0001731231022858,-0.0003961474285461,0.0,0.0,0.0,-0.0009751542820595,60.0,-0.7526305913925171,-0.0,-2.043442748345114e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,1.381631682306761e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,1.454925222788006e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,1.0746031875896732e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,1.4549245861417148e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,6.901536107761785e-05,287.2322692871094,294.1499938964844,281.7924499511719,280.97119140625,283.7972717285156,281.3316345214844,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472168660257,1.841311825234725e-10,0.0001472166914027,-0.0003368674661032,0.0,0.0,0.0,-0.0008292305865325,60.0,-0.6286820769309998,-0.0,-1.4776377899039515e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,1.169579536508536e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,1.2316239917709026e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.09673599380767e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.2316234460740816e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,5.842291284352541e-05,287.23321533203125,294.1499938964844,281.811279296875,280.9831848144531,283.79718017578125,281.3347473144531,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246222818735,1.5587099666536375e-10,0.0001246221218025,-0.0002851655008271,0.0,0.0,0.0,-0.0007019616896286,60.0,-0.5297960638999939,-0.0,-1.058870657821842e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,7.700268724875059e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,8.108757356239948e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,5.9891026467084885e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,8.108753718261141e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.846443723887205e-05,287.2344665527344,294.1499938964844,281.8484191894531,281.00732421875,283.7971496582031,281.3388977050781,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204916230170056e-05,1.02622695064003e-10,8.204906043829396e-05,-0.0001877477770904,0.0,0.0,0.0,-0.0004621593980118,60.0,-0.3645898103713989,-0.0,-4.5898154721335516e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,7.700268724875059e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,8.108757356239948e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,5.9891026467084885e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,8.108753718261141e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.846443723887205e-05,287.2344665527344,294.1499938964844,281.8484191894531,281.00732421875,283.7971496582031,281.3388977050781,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.204916230170056e-05,1.02622695064003e-10,8.204906043829396e-05,-0.0001877477770904,0.0,0.0,0.0,-0.0004621593980118,60.0,-0.3645898103713989,-0.0,-4.5898154721335516e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,4.197871476208093e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,4.420562618179247e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,3.265013674536021e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,4.420560344442492e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,2.0969235265511088e-05,287.23492431640625,294.1499938964844,281.8847045898437,281.0316162109375,283.7971496582031,281.3406677246094,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.473002627491951e-05,5.5945872934337615e-11,4.47299680672586e-05,-0.0001023526856442,0.0,0.0,0.0,-0.0002519513363949,60.0,-0.2240472286939621,-0.0,-1.3640857887686764e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,4.197871476208093e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,4.420562618179247e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,3.265013674536021e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,4.420560344442492e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,2.0969235265511088e-05,287.23492431640625,294.1499938964844,281.8847045898437,281.0316162109375,283.7971496582031,281.3406677246094,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.473002627491951e-05,5.5945872934337615e-11,4.47299680672586e-05,-0.0001023526856442,0.0,0.0,0.0,-0.0002519513363949,60.0,-0.2240472286939621,-0.0,-1.3640857887686764e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.8493365132599136e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,1.9474412056297297e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.4383739426193642e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.947440296135028e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.23781863093609e-06,287.2349853515625,294.1499938964844,281.9200439453125,281.0561218261719,283.7971496582031,281.3410949707031,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9705574231920764e-05,2.4646592058918948e-11,1.970555058505852e-05,-4.509084101300687e-05,0.0,0.0,0.0,-0.0001109957956941,60.0,-0.1152355968952179,-0.0,-2.6473741601695796e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.8493365132599136e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,1.9474412056297297e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.4383739426193642e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.947440296135028e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.23781863093609e-06,287.2349853515625,294.1499938964844,281.9200439453125,281.0561218261719,283.7971496582031,281.3410949707031,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9705574231920764e-05,2.4646592058918948e-11,1.970555058505852e-05,-4.509084101300687e-05,0.0,0.0,0.0,-0.0001109957956941,60.0,-0.1152355968952179,-0.0,-2.6473741601695796e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,6.207877731867484e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,6.537196668432443e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,4.828353326047363e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,6.5371938262615e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,3.100963340330054e-06,287.2349853515625,294.1499938964844,281.954345703125,281.08087158203125,283.7971496582031,281.3411865234375,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.614858648390509e-06,8.273481726106535e-12,6.614850462938193e-06,-1.5136260117287748e-05,0.0,0.0,0.0,-3.725956776179373e-05,60.0,-0.0488554649055004,-0.0,-2.9831133223356958e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,6.207877731867484e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,6.537196668432443e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,4.828353326047363e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,6.5371938262615e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,3.100963340330054e-06,287.2349853515625,294.1499938964844,281.954345703125,281.08087158203125,283.7971496582031,281.3411865234375,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.614858648390509e-06,8.273481726106535e-12,6.614850462938193e-06,-1.5136260117287748e-05,0.0,0.0,0.0,-3.725956776179373e-05,60.0,-0.0488554649055004,-0.0,-2.9831133223356958e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,3.1807789468985e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,3.349514656747488e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,2.473940980962652e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,3.349513235662016e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,1.5888648476902745e-06,287.2349853515625,294.1499938964844,281.9710693359375,281.0933532714844,283.7971496582031,281.3411865234375,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.389358198546688e-06,4.239203172523576e-12,3.3893538784468547e-06,-7.755567821732257e-06,0.0,0.0,0.0,-1.9091268768534064e-05,60.0,-0.0297063291072845,-0.0,-7.831598325576394e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
