time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.3616536875815657e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,1.4338874620989372e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.0590648003017122e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.4338868936647486e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,6.801741960771324e-07,287.2349548339844,294.1499938964844,281.9875183105469,281.1059265136719,283.7971496582031,281.3411560058594,286.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4508667618429172e-06,1.8146785072878369e-12,1.4508649428535136e-06,-3.3199389690707903e-06,0.0,0.0,0.0,-8.172311936505139e-06,60.0,-0.0166935045272111,-0.0,-1.435214387656217e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,8.440538046272651e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.888297209352913e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,6.564868204606e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,8.888292768460815e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,4.2162234592524335e-08,287.2349548339844,294.1499938964844,282.0194091796875,281.1312866210937,283.7971496582031,281.3411560058594,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.995170475145643e-08,1.1251027507656193e-13,8.99515910646187e-08,-2.0582213267061888e-07,0.0,0.0,0.0,-5.066831363365054e-07,60.0,-0.0042756996117532,-0.0,-5.514723411338186e-16,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,8.440538046272651e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.888297209352913e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,6.564868204606e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,8.888292768460815e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,4.2162234592524335e-08,287.2349548339844,294.1499938964844,282.0194091796875,281.1312866210937,283.7971496582031,281.3411560058594,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.995170475145643e-08,1.1251027507656193e-13,8.99515910646187e-08,-2.0582213267061888e-07,0.0,0.0,0.0,-5.066831363365054e-07,60.0,-0.0042756996117532,-0.0,-5.514723411338186e-16,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,-4.1702519215647266e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,-4.3914777370090974e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,-3.2435315544532273e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,-4.391475794118804e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,-2.083127004226526e-09,287.2349548339844,294.1499938964844,282.04998779296875,281.1570129394531,283.7971496582031,281.3411560058594,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,4.438057477074153e-09,-5.545059261069388e-15,-4.438051703914425e-09,1.0157759966489266e-08,0.0,0.0,0.0,2.4985638447105885e-08,60.0,-0.000769873149693,-0.0,-1.3461949845018485e-18,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,-4.1702519215647266e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,-4.3914777370090974e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,-3.2435315544532273e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,-4.391475794118804e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,-2.083127004226526e-09,287.2349548339844,294.1499938964844,282.04998779296875,281.1570129394531,283.7971496582031,281.3411560058594,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,4.438057477074153e-09,-5.545059261069388e-15,-4.438051703914425e-09,1.0157759966489266e-08,0.0,0.0,0.0,2.4985638447105885e-08,60.0,-0.000769873149693,-0.0,-1.3461949845018485e-18,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,5.4249089664892836e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,5.712692985326839e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,4.219376847913736e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,5.71269032079158e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,2.7098542076942067e-08,287.2349548339844,294.1499938964844,282.0767517089844,281.18017578125,283.7971496582031,281.3411560058594,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.779068956712764e-08,7.229108398053646e-14,5.779061496014037e-08,-1.32246157136251e-07,0.0,0.0,0.0,-3.255117917433381e-07,60.0,-0.0001279507268918,-0.0,-2.278076847492516e-16,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,5.4249089664892836e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,5.712692985326839e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,4.219376847913736e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,5.71269032079158e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,2.7098542076942067e-08,287.2349548339844,294.1499938964844,282.0767517089844,281.18017578125,283.7971496582031,281.3411560058594,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.779068956712764e-08,7.229108398053646e-14,5.779061496014037e-08,-1.32246157136251e-07,0.0,0.0,0.0,-3.255117917433381e-07,60.0,-0.0001279507268918,-0.0,-2.278076847492516e-16,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,8.235377180199066e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.672252249652956e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,6.405298336176203e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,8.67224869693928e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,4.113741454148112e-07,287.2349548339844,294.1499938964844,282.0975036621094,281.1980895996094,283.7971496582031,281.3411560058594,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.774431989877485e-07,1.097481914374976e-12,8.774421189627901e-07,-2.007839384532417e-06,0.0,0.0,0.0,-4.942397936247289e-06,60.0,-0.0015359795652329,-0.0,-5.2498929276100295e-14,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,8.235377180199066e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,8.672252249652956e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,6.405298336176203e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,8.67224869693928e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,4.113741454148112e-07,287.2349548339844,294.1499938964844,282.0975036621094,281.1980895996094,283.7971496582031,281.3411560058594,286.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.774431989877485e-07,1.097481914374976e-12,8.774421189627901e-07,-2.007839384532417e-06,0.0,0.0,0.0,-4.942397936247289e-06,60.0,-0.0015359795652329,-0.0,-5.2498929276100295e-14,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,1.7244144601136213e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,1.8158921477606785e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,1.3412122257250308e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,1.8158914372179424e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,8.613806699031556e-07,287.2349548339844,294.1499938964844,282.10577392578125,281.2052001953125,283.7971496582031,281.3411560058594,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8373327748122392e-06,2.2980666848637643e-12,1.8373305010754848e-06,-4.204309334454592e-06,0.0,0.0,0.0,-1.034917659126222e-05,60.0,-0.0031845280900597,-0.0,-2.301795635605704e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,3.48765070157242e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,3.672665513931861e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,2.712619391331828e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,3.672664092846389e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,1.7421535858375137e-06,287.2349548339844,294.1499938964844,282.1127014160156,281.2111511230469,283.7971496582031,281.3411560058594,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7160336887609446e-06,4.647867594270716e-12,3.716029141287436e-06,-8.50327796797501e-06,0.0,0.0,0.0,-2.093137300107628e-05,60.0,-0.0068934978917241,-0.0,-9.4156301679027e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.010610844787152e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,1.06422237422521e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,7.86031307598023e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,1.064221919477859e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,5.048210368840955e-06,287.2348937988281,294.1499938964844,282.122802734375,281.2197265625,283.797119140625,281.3411560058594,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0768028005259112e-05,1.3468176227049432e-11,1.0768014362838583e-05,-2.464003955537919e-05,0.0,0.0,0.0,-6.065327033866197e-05,60.0,-0.0223110616207122,-0.0,-7.905900760440954e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,1.010610844787152e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,1.06422237422521e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,7.86031307598023e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,1.064221919477859e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,5.048210368840955e-06,287.2348937988281,294.1499938964844,282.122802734375,281.2197265625,283.797119140625,281.3411560058594,286.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0768028005259112e-05,1.3468176227049432e-11,1.0768014362838583e-05,-2.464003955537919e-05,0.0,0.0,0.0,-6.065327033866197e-05,60.0,-0.0223110616207122,-0.0,-7.905900760440954e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.1186751837376505e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.231067810498644e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.647859789954964e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,2.231066901003942e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,1.0583220500848256e-05,287.2348937988281,294.1499938964844,282.1282653808594,281.2242431640625,283.797119140625,281.34130859375,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2574555259780027e-05,2.823518849282003e-11,2.257452797493897e-05,-5.1656345021910965e-05,0.0,0.0,0.0,-0.000127156075905,60.0,-0.052011203020811,-0.0,-3.474659102109534e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,2.1186751837376505e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,2.231067810498644e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.647859789954964e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31524658203125,0.0,0.0,2.231066901003942e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,1.0583220500848256e-05,287.2348937988281,294.1499938964844,282.1282653808594,281.2242431640625,283.797119140625,281.34130859375,286.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2574555259780027e-05,2.823518849282003e-11,2.257452797493897e-05,-5.1656345021910965e-05,0.0,0.0,0.0,-0.000127156075905,60.0,-0.052011203020811,-0.0,-3.474659102109534e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,3.4286817935935687e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,3.61056845576968e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,2.6667544261727016e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,3.610566864153952e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.7126974853454158e-05,287.23504638671875,294.1499938964844,282.1295166015625,281.22509765625,283.7971496582031,281.34185791015625,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.653292515082285e-05,4.5693653721867727e-11,3.653288149507716e-05,-8.359651837963611e-05,0.0,0.0,0.0,-0.0002057795936707,60.0,-0.0927829518914222,-0.0,-9.099924286326555e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,3.4286817935935687e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,3.61056845576968e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,2.6667544261727016e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,3.610566864153952e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,1.7126974853454158e-05,287.23504638671875,294.1499938964844,282.1295166015625,281.22509765625,283.7971496582031,281.34185791015625,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.653292515082285e-05,4.5693653721867727e-11,3.653288149507716e-05,-8.359651837963611e-05,0.0,0.0,0.0,-0.0002057795936707,60.0,-0.0927829518914222,-0.0,-9.099924286326555e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,5.402874194260221e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,5.689488716598135e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,4.202238869766006e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,5.68948644286138e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,2.698847310966812e-05,287.23541259765625,294.1499938964844,282.12701416015625,281.2226257324219,283.79718017578125,281.3431091308594,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.7567991461837664e-05,7.200335466750474e-11,5.756791870226152e-05,-0.000131730135763,0.0,0.0,0.0,-0.0003242641687393,60.0,-0.1473397612571716,-0.0,-2.2596080562209406e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,5.402874194260221e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,5.689488716598135e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,4.202238869766006e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,5.68948644286138e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,2.698847310966812e-05,287.23541259765625,294.1499938964844,282.12701416015625,281.2226257324219,283.79718017578125,281.3431091308594,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.7567991461837664e-05,7.200335466750474e-11,5.756791870226152e-05,-0.000131730135763,0.0,0.0,0.0,-0.0003242641687393,60.0,-0.1473397612571716,-0.0,-2.2596080562209406e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.270571586559527e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,7.65626464271918e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,5.654893357132096e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,7.656261914235074e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,3.63180079148151e-05,287.2356872558594,294.1499938964844,282.1244812011719,281.2203063964844,283.7972106933594,281.34423828125,286.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.746819028398022e-05,9.689364588449934e-11,7.746808842057362e-05,-0.0001772669784259,0.0,0.0,0.0,-0.0004363564075902,60.0,-0.1926567703485489,-0.0,-4.0918576860171635e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,1.0110436051036231e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,1.0646779628586955e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.863678547437303e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,1.0646775081113448e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,5.050371692050248e-05,287.2362060546875,294.1499938964844,282.1211853027344,281.21728515625,283.7972106933594,281.34625244140625,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077269043889,1.347398581597048e-10,0.0001077267661457,-0.0002465067373123,0.0,0.0,0.0,-0.0006067951908335,60.0,-0.2617081701755523,-0.0,-7.91267218414049e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.8910675862571225e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,1.9913859432563186e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,1.470831466576783e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,1.991385215660557e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.446273179491982e-05,287.2386474609375,294.1499938964844,282.1124572753906,281.2094116210937,283.79693603515625,281.3547058105469,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014941128436,2.5201951636688575e-10,0.000201493865461,-0.000461069837911,0.0,0.0,0.0,-0.0011349597480148,60.0,-0.4905579686164856,-0.0,-2.768200335623305e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.8910675862571225e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,1.9913859432563186e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,1.470831466576783e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,1.991385215660557e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.446273179491982e-05,287.2386474609375,294.1499938964844,282.1124572753906,281.2094116210937,283.79693603515625,281.3547058105469,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014941128436,2.5201951636688575e-10,0.000201493865461,-0.000461069837911,0.0,0.0,0.0,-0.0011349597480148,60.0,-0.4905579686164856,-0.0,-2.768200335623305e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.0347708161571063e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,3.1957610190147534e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,2.360379039600957e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,3.1957595638232306e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0001515930780442,287.242919921875,294.1499938964844,282.101318359375,281.1994323730469,283.7947082519531,281.3677673339844,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233580500818,4.0444095295022464e-10,0.0003233576426282,-0.0007399244932457,0.0,0.0,0.0,-0.0018213861621916,60.0,-0.8351049423217773,-0.0,-7.129107526537837e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,3.0347708161571063e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,3.1957610190147534e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,2.360379039600957e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,3.1957595638232306e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0001515930780442,287.242919921875,294.1499938964844,282.101318359375,281.1994323730469,283.7947082519531,281.3677673339844,286.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233580500818,4.0444095295022464e-10,0.0003233576426282,-0.0007399244932457,0.0,0.0,0.0,-0.0018213861621916,60.0,-0.8351049423217773,-0.0,-7.129107526537837e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,3.5440716601442546e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,3.7320794945117086e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,2.756502181000542e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.732078039320186e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,0.0001770336966728,287.2471618652344,294.1499938964844,282.0881652832031,281.187744140625,283.789794921875,281.3803100585937,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800169506575,4.7471121478182e-10,0.0003800164849963,-0.0008680073078721,0.0,0.0,0.0,-0.0021401655394583,60.0,-1.1163270473480225,-0.0,-9.722731064698564e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,3.5440716601442546e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,3.7320794945117086e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,2.756502181000542e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,3.732078039320186e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,0.0001770336966728,287.2471618652344,294.1499938964844,282.0881652832031,281.187744140625,283.789794921875,281.3803100585937,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800169506575,4.7471121478182e-10,0.0003800164849963,-0.0008680073078721,0.0,0.0,0.0,-0.0021401655394583,60.0,-1.1163270473480225,-0.0,-9.722731064698564e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,2.363475141464733e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,2.488854261173401e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,1.8382599591859616e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,2.488853169779759e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001180604740511,287.24951171875,294.1499938964844,282.0734558105469,281.1746826171875,283.779296875,281.3916931152344,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004573697515297,5.208444231463716e-10,0.0004573692276608,-0.0009119394817389,0.0,0.0,0.0,-0.0025448307860642,60.0,-1.3408502340316772,-0.0,-4.323995828059424e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,2.363475141464733e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,2.488854261173401e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,1.8382599591859616e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,2.488853169779759e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0001180604740511,287.24951171875,294.1499938964844,282.0734558105469,281.1746826171875,283.779296875,281.3916931152344,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004573697515297,5.208444231463716e-10,0.0004573692276608,-0.0009119394817389,0.0,0.0,0.0,-0.0025448307860642,60.0,-1.3408502340316772,-0.0,-4.323995828059424e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,3.85965067835059e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,4.064399763592519e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,3.0019527912372723e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,4.064397944603115e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0001927975390572,287.2561950683594,294.1499938964844,282.065673828125,281.16778564453125,283.7763671875,281.40252685546875,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189940518699,5.221285626078043e-10,0.000418993528001,-0.0009536910220049,0.0,0.0,0.0,-0.0023588957265019,60.0,-1.3474189043045044,-0.0,-1.1531322563484991e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,3.9595382986590266e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.335205078125,0.0,0.0,4.169586100033485e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,3.079643283854239e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,4.169584281044081e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0001977871288545,287.2574462890625,294.1499938964844,282.05767822265625,281.16070556640625,283.7707214355469,281.4075622558594,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005407519056461,6.467323898640132e-10,0.0005407512653619,-0.001159518607892,0.0,0.0,0.0,-0.0030277487821877,60.0,-1.4848268032073977,-0.0,-1.2135904725596449e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.00575760169886e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.48349988902919e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.004482904449105e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.483496251050384e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004498562193475,287.2563781738281,294.1499938964844,282.04119873046875,281.1461486816406,283.7503356933594,281.4257507324219,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009107501828111,1.0891219037745259e-09,0.0009107491350732,-0.0019525673706084,0.0,0.0,0.0,-0.0051093804650008,60.0,-2.2970900535583496,-0.0,-6.278029474060531e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.00575760169886e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.334228515625,0.0,0.0,9.48349988902919e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.004482904449105e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.483496251050384e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004498562193475,287.2563781738281,294.1499938964844,282.04119873046875,281.1461486816406,283.7503356933594,281.4257507324219,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009107501828111,1.0891219037745259e-09,0.0009107491350732,-0.0019525673706084,0.0,0.0,0.0,-0.0051093804650008,60.0,-2.2970900535583496,-0.0,-6.278029474060531e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.020909783430398e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.499456064077094e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.01626850059256e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.499452426098288e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004506130935624,287.2525634765625,294.1499938964844,282.0245361328125,281.1314392089844,283.7211608886719,281.439697265625,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683291427791,1.333916976875571e-09,0.0009683278040029,-0.0025385548360645,0.0,0.0,0.0,-0.0055096382275223,60.0,-3.02142333984375,-0.0,-6.29916883099213e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.020909783430398e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,9.499456064077094e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.01626850059256e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.499452426098288e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004506130935624,287.2525634765625,294.1499938964844,282.0245361328125,281.1314392089844,283.7211608886719,281.439697265625,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683291427791,1.333916976875571e-09,0.0009683278040029,-0.0025385548360645,0.0,0.0,0.0,-0.0055096382275223,60.0,-3.02142333984375,-0.0,-6.29916883099213e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.032582602230832e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.511748066870496e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.025347440503538e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.511743701295929e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004511961888056,287.24853515625,294.1499938964844,282.0080871582031,281.116943359375,283.692138671875,281.45819091796875,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624385274946,1.472161170745778e-09,0.0009624370723031,-0.0029078877996653,0.0,0.0,0.0,-0.0055426196195185,60.0,-3.132781744003296,-0.0,-6.31547649732056e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.032582602230832e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.511748066870496e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.025347440503538e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.511743701295929e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004511961888056,287.24853515625,294.1499938964844,282.0080871582031,281.116943359375,283.692138671875,281.45819091796875,286.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624385274946,1.472161170745778e-09,0.0009624370723031,-0.0029078877996653,0.0,0.0,0.0,-0.0055426196195185,60.0,-3.132781744003296,-0.0,-6.31547649732056e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.032883099280298e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,9.512064571026713e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.025580998742953e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.512060933047906e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0004512112063821,287.2445068359375,294.1499938964844,281.9923095703125,281.10308837890625,283.6632995605469,281.4772644042969,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624713566154,1.4758700928041435e-09,0.0009624698432162,-0.0029176059179008,0.0,0.0,0.0,-0.0055444636382162,60.0,-3.1584253311157227,-0.0,-6.315892875363717e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
