time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.032883099280298e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,9.512064571026713e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,7.025580998742953e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,9.512060933047906e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0004512112063821,287.2445068359375,294.1499938964844,281.9923095703125,281.10308837890625,283.6632995605469,281.4772644042969,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624713566154,1.4758700928041435e-09,0.0009624698432162,-0.0029176059179008,0.0,0.0,0.0,-0.0055444636382162,60.0,-3.1584253311157227,-0.0,-6.315892875363717e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.026590851135552e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,9.505438356427476e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,7.020686462055892e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.505434718448667e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0004508968850132,287.24249267578125,294.1499938964844,281.9848022460937,281.09649658203125,283.6489562988281,281.485595703125,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961800571531,1.3974560397755902e-09,0.0009617991745471,-0.0027121270541101,0.0,0.0,0.0,-0.0055055893026292,60.0,-3.164116144180298,-0.0,-6.307094224666798e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.024894825415686e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.503652836428957e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,7.019368058536202e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.503648470854388e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0004508121637627,287.240478515625,294.1499938964844,281.9776306152344,281.0902099609375,283.6347045898437,281.4930419921875,286.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763099548924627e-09,0.0009616179740987,-0.0026567152235656,0.0,0.0,0.0,-0.0054951044730842,60.0,-3.168129205703736,-0.0,-6.304722433014831e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.0468063717708e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,9.526726353215054e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.036409806460142e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.526721987640484e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,0.0004519066715147,287.2364807128906,294.1499938964844,281.96453857421875,281.0787658691406,283.6063232421875,281.50982666015625,286.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649258618563465e-09,0.0009639510535635,-0.0033719595521688,0.0,0.0,0.0,-0.0056304121389985,60.0,-3.179605722427368,-0.0,-6.335369562293637e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.0468063717708e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,9.526726353215054e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.036409806460142e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.526721987640484e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,0.0004519066715147,287.2364807128906,294.1499938964844,281.96453857421875,281.0787658691406,283.6063232421875,281.50982666015625,286.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963952683378,1.649258618563465e-09,0.0009639510535635,-0.0033719595521688,0.0,0.0,0.0,-0.0056304121389985,60.0,-3.179605722427368,-0.0,-6.335369562293637e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.086386126000434e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.568405948812142e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004538837820291,287.23248291015625,294.1499938964844,281.95343017578125,281.069091796875,283.578125,281.5337219238281,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423374185758352e-09,0.0009681673254817,-0.0046640248037874,0.0,0.0,0.0,-0.0058748526498675,60.0,-3.197955846786499,-0.0,-6.390921214460833e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.086386126000434e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.568405948812142e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,7.067194383125752e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004538837820291,287.23248291015625,294.1499938964844,281.95343017578125,281.069091796875,283.578125,281.5337219238281,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423374185758352e-09,0.0009681673254817,-0.0046640248037874,0.0,0.0,0.0,-0.0058748526498675,60.0,-3.197955846786499,-0.0,-6.390921214460833e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.120853792410344e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.604702063370496e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.094002648955211e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004556055355351,287.2284851074219,294.1499938964844,281.9447631835937,281.06158447265625,283.5501403808594,281.5643920898437,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731050338144e-09,0.0009718397632241,-0.0057891905307769,0.0,0.0,0.0,-0.0060877250507473,60.0,-3.216820001602173,-0.0,-6.439495336962865e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.120853792410344e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.604702063370496e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,7.094002648955211e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004556055355351,287.2284851074219,294.1499938964844,281.9447631835937,281.06158447265625,283.5501403808594,281.5643920898437,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731050338144e-09,0.0009718397632241,-0.0057891905307769,0.0,0.0,0.0,-0.0060877250507473,60.0,-3.216820001602173,-0.0,-6.439495336962865e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.115807915804908e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.599387703929096e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.59938406595029e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004553534672595,287.2244873046875,294.1499938964844,281.9389953613281,281.0566711425781,283.5224609375,281.5948486328125,286.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256555557250977,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.115807915804908e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.599387703929096e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,7.090077269822359e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,9.59938406595029e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004553534672595,287.2244873046875,294.1499938964844,281.9389953613281,281.0566711425781,283.5224609375,281.5948486328125,286.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825591718277e-09,0.0009713029721751,-0.0056243557482957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2256555557250977,-0.0,-6.432367882780454e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.10883754841052e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.592047717887908e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,7.084655953804031e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.5920440799091e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30352783203125,0.0,0.0,0.0004550052690319,287.2225036621094,294.1499938964844,281.93731689453125,281.0552978515625,283.5087890625,281.6083374023437,286.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226209878921509,-0.0,-6.422532550232063e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.100063471123576e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.582808706909418e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,7.077831833157688e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.582805068930612e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0004545669944491,287.22052001953125,294.1499938964844,281.9365539550781,281.0547180175781,283.4952392578125,281.6205444335937,286.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312636970813741e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2249791622161865,-0.0,-6.410164132830688e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.086160571314394e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.568164387019352e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004538725188467,287.2165832519531,294.1499938964844,281.9378967285156,281.05615234375,283.468505859375,281.6416320800781,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383337151912e-09,0.0009681436931714,-0.0046562827192246,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.2195703983306885,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.086160571314394e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,9.568168024998158e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,7.067018304951489e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.568164387019352e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004538725188467,287.2165832519531,294.1499938964844,281.9378967285156,281.05615234375,283.468505859375,281.6416320800781,286.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383337151912e-09,0.0009681436931714,-0.0046562827192246,0.0,0.0,0.0,-0.0058733960613608,60.0,-3.2195703983306885,-0.0,-6.39058796991776e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.569617395754904e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0004539414367172,287.212646484375,294.1499938964844,281.94342041015625,281.0613098144531,283.4423217773437,281.6605834960937,286.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156541611952889e-09,0.0009682898526079,-0.0047012441791594,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.2143330574035645,-0.0,-6.392524909415442e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,9.087540820473804e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,9.56962103373371e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,7.068091508699581e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.569617395754904e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.0004539414367172,287.212646484375,294.1499938964844,281.94342041015625,281.0613098144531,283.4423217773437,281.6605834960937,286.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156541611952889e-09,0.0009682898526079,-0.0047012441791594,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.2143330574035645,-0.0,-6.392524909415442e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.102929470827804e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.58582604653202e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.080061186570674e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.585823136148974e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004547101561911,287.208740234375,294.1499938964844,281.9536437988281,281.07061767578125,283.4167175292969,281.68035888671875,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699311340227,2.3482351618753228e-09,0.0009699287475086,-0.0052035525441169,0.0,0.0,0.0,-0.0059769288636744,60.0,-3.2112178802490234,-0.0,-6.414190067971505e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.102929470827804e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.58582604653202e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,7.080061186570674e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.585823136148974e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,0.0004547101561911,287.208740234375,294.1499938964844,281.9536437988281,281.07061767578125,283.4167175292969,281.68035888671875,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699311340227,2.3482351618753228e-09,0.0009699287475086,-0.0052035525441169,0.0,0.0,0.0,-0.0059769288636744,60.0,-3.2112178802490234,-0.0,-6.414190067971505e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.60531469900161e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0004556347848847,287.204833984375,294.1499938964844,281.9689636230469,281.0844421386719,283.3916931152344,281.7023620605469,286.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578814495279857e-09,0.0009719005902297,-0.0058077508583664,0.0,0.0,0.0,-0.0060912379994988,60.0,-3.2078585624694824,-0.0,-6.440298250254274e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,9.121439506998286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.605318336980416e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,7.094457396306098e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,9.60531469900161e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0004556347848847,287.204833984375,294.1499938964844,281.9689636230469,281.0844421386719,283.3916931152344,281.7023620605469,286.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578814495279857e-09,0.0009719005902297,-0.0058077508583664,0.0,0.0,0.0,-0.0060912379994988,60.0,-3.2078585624694824,-0.0,-6.440298250254274e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.128610690822823e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.612870053388178e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,7.10003514541313e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.612866415409373e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28485107421875,0.0,0.0,0.00045599299483,287.202880859375,294.1499938964844,281.9786682128906,281.0931701660156,283.3794860839844,281.7142333984375,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726673015393,2.668144816198037e-09,0.0009726646239869,-0.0060418252833187,0.0,0.0,0.0,-0.0061355233192443,60.0,-3.20471453666687,-0.0,-6.450427036952533e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,9.133845014730468e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.618381591280922e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,7.104106043698266e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,9.618377953302117e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,0.000456254434539,287.200927734375,294.1499938964844,281.9898376464844,281.1031799316406,283.3674011230469,281.7264404296875,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732249891385,2.733333337445742e-09,0.0009732222533784,-0.0062126400880515,0.0,0.0,0.0,-0.0061678411439061,60.0,-3.200400114059448,-0.0,-6.457823786831797e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004563916008919,287.1970520019531,294.1499938964844,282.0166931152344,281.12725830078125,283.34393310546875,281.7514953613281,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767511553258828e-09,0.0009735148050822,-0.0063021974638104,0.0,0.0,0.0,-0.0061847865581512,60.0,-3.1864113807678223,-0.0,-6.461703350169047e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.6212730568368e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0004563916008919,287.1970520019531,294.1499938964844,282.0166931152344,281.12725830078125,283.34393310546875,281.7514953613281,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767511553258828e-09,0.0009735148050822,-0.0063021974638104,0.0,0.0,0.0,-0.0061847865581512,60.0,-3.1864113807678223,-0.0,-6.461703350169047e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.128882811637597e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0004560065863188,287.1932067871094,294.1499938964844,282.04998779296875,281.1570129394531,283.3214111328125,281.77655029296875,286.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.6714492840085313e-09,0.0009726936696097,-0.0060504833236336,0.0,0.0,0.0,-0.0061371657066047,60.0,-3.1648974418640137,-0.0,-6.450802203517014e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.128882811637597e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.613156726118176e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,7.100246875779703e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,9.61315308813937e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0004560065863188,287.1932067871094,294.1499938964844,282.04998779296875,281.1570129394531,283.3214111328125,281.77655029296875,286.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.6714492840085313e-09,0.0009726936696097,-0.0060504833236336,0.0,0.0,0.0,-0.0061371657066047,60.0,-3.1648974418640137,-0.0,-6.450802203517014e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,9.113080886891112e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0004552172322291,287.1893615722656,294.1499938964844,282.0881042480469,281.1910400390625,283.29986572265625,281.8006896972656,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474539240182594e-09,0.0009710100130178,-0.0055345129221677,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.1363072395324707,-0.0,-6.428484766729525e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708740234375,0.0,0.0,9.113080886891112e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.596515883458778e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.087955600582063e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,9.596512245479973e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0004552172322291,287.1893615722656,294.1499938964844,282.0881042480469,281.1910400390625,283.29986572265625,281.8006896972656,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474539240182594e-09,0.0009710100130178,-0.0055345129221677,0.0,0.0,0.0,-0.0060395495966076,60.0,-3.1363072395324707,-0.0,-6.428484766729525e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,7.073563756421208e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.577027230989188e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,0.0004542929236777,287.185546875,294.1499938964844,282.1290588378906,281.2275390625,283.2794494628906,281.8231506347656,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439727853651448e-09,0.0009690383449196,-0.0049303458072245,0.0,0.0,0.0,-0.0059252474457025,60.0,-3.103316307067871,-0.0,-6.402402163985246e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698669433594,0.0,0.0,7.073563756421208e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.577027230989188e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,0.0004542929236777,287.185546875,294.1499938964844,282.1290588378906,281.2275390625,283.2794494628906,281.8231506347656,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439727853651448e-09,0.0009690383449196,-0.0049303458072245,0.0,0.0,0.0,-0.0059252474457025,60.0,-3.103316307067871,-0.0,-6.402402163985246e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.086252975976096e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,9.568264795234428e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680358886719,0.0,0.0,7.067089609336108e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.56826115725562e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,0.0004538771172519,287.18365478515625,294.1499938964844,282.1506042480469,281.2467041015625,283.2696838378906,281.8337097167969,286.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681534138508,2.14024886702191e-09,0.000968151318375,-0.0046585500240325,0.0,0.0,0.0,-0.0058738263323903,60.0,-3.085958957672119,-0.0,-6.39068531427256e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,9.079690789803864e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.561354090692475e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.56135118030943e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0004535493208095,287.1817626953125,294.1499938964844,282.1728210449219,281.2664489746094,283.2601623535156,281.843994140625,286.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058475834232354e-09,0.0009674518951214,-0.0044442731887102,0.0,0.0,0.0,-0.0058332872577011,60.0,-3.0684585571289062,-0.0,-6.381456074677774e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.556578879710288e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,0.0004533229512162,287.177978515625,294.1499938964844,282.2193603515625,281.3077697753906,283.24200439453125,281.8647155761719,286.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981025401278e-09,0.0009669684222899,-0.0042962352745234,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.0341615676879883,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,9.075158595805988e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.556581790093333e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,7.058461051201448e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.556578879710288e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,0.0004533229512162,287.177978515625,294.1499938964844,282.2193603515625,281.3077697753906,283.24200439453125,281.8647155761719,286.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981025401278e-09,0.0009669684222899,-0.0042962352745234,0.0,0.0,0.0,-0.0058052781969308,60.0,-3.0341615676879883,-0.0,-6.375083927423475e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.082441829377784e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.564248466631398e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,0.0004536867490969,287.1742248535156,294.1499938964844,282.26861572265625,281.3514099121094,283.2250366210937,281.8876342773437,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926884669592027e-09,0.0009677437483333,-0.0045339246280491,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.00169324874878,-0.0,-6.385317163903892e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.082441829377784e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.564251377014445e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.06412538420409e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.564248466631398e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572631835937,0.0,0.0,0.0004536867490969,287.1742248535156,294.1499938964844,282.26861572265625,281.3514099121094,283.2250366210937,281.8876342773437,286.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926884669592027e-09,0.0009677437483333,-0.0045339246280491,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.00169324874878,-0.0,-6.385317163903892e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.577527816873044e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0004543166724033,287.17047119140625,294.1499938964844,282.3205261230469,281.3973083496094,283.2090759277344,281.9143371582031,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497672613752684e-09,0.0009690870065242,-0.0049455305561423,0.0,0.0,0.0,-0.005928115453571,60.0,-2.9702420234680176,-0.0,-6.40305657384488e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.095051791518928e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.57753072725609e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,7.073933375068009e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,9.577527816873044e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,0.0004543166724033,287.17047119140625,294.1499938964844,282.3205261230469,281.3973083496094,283.2090759277344,281.9143371582031,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497672613752684e-09,0.0009690870065242,-0.0049455305561423,0.0,0.0,0.0,-0.005928115453571,60.0,-2.9702420234680176,-0.0,-6.40305657384488e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
