time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,9.10246089915745e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.585332736605778e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,7.079695933498442e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.585329098626973e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0004546867567114,287.166748046875,294.1499938964844,282.37506103515625,281.44537353515625,283.1943664550781,281.9453430175781,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936988353729248,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,9.10246089915745e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.585332736605778e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,7.079695933498442e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.585329098626973e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0004546867567114,287.166748046875,294.1499938964844,282.37506103515625,281.44537353515625,283.1943664550781,281.9453430175781,286.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936988353729248,-0.0,-6.413489472834044e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.10391827346757e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.58686723606661e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,7.080829527694732e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24609375,0.0,0.0,9.586864325683564e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,0.0004547595453914,287.1648864746094,294.1499938964844,282.4032897949219,281.4702453613281,283.1874694824219,281.9619445800781,286.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360185824556993e-09,0.0009700313676148,-0.0052348673343658,0.0,0.0,0.0,-0.0059828558005392,60.0,-2.9189562797546387,-0.0,-6.415542230797655e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,9.095595305552706e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.578102617524564e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.074356108205393e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.57809970714152e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,0.0004543437971733,287.1630554199219,294.1499938964844,282.43218994140625,281.49560546875,283.18084716796875,281.97857666015625,286.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564763391130782e-09,0.0009691458544693,-0.0049631092697381,0.0,0.0,0.0,-0.0059314486570656,60.0,-2.899548292160034,-0.0,-6.403814722943936e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,9.066144411917776e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.051449938444421e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.547086665406825e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0004528726858552,287.15936279296875,294.1499938964844,282.4918212890625,281.54791259765625,283.1685791015625,282.0076904296875,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889531642262909e-09,0.0009660078212618,-0.0040015717968344,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.853372812271118,-0.0,-6.362409266102986e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,9.066144411917776e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.547089575789867e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2443542480469,0.0,0.0,7.051449938444421e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.547086665406825e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0004528726858552,287.15936279296875,294.1499938964844,282.4918212890625,281.54791259765625,283.1685791015625,282.0076904296875,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889531642262909e-09,0.0009660078212618,-0.0040015717968344,0.0,0.0,0.0,-0.0057495371438562,60.0,-2.853372812271118,-0.0,-6.362409266102986e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.514791599940509e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.027594983810559e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,9.514788689557464e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,0.0004513406020123,287.1557006835937,294.1499938964844,282.5539855957031,281.6022644042969,283.1575927734375,282.0300598144531,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8028814792633057,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,9.035474067786708e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.514791599940509e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.027594983810559e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371826171875,0.0,0.0,9.514788689557464e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,0.0004513406020123,287.1557006835937,294.1499938964844,282.5539855957031,281.6022644042969,283.1575927734375,282.0300598144531,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8028814792633057,-0.0,-6.319430667645065e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.0173096396029e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.495663834968582e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,9.495660924585536e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.000450433260994,287.1520690917969,294.1499938964844,282.6185607910156,281.6585388183594,283.1478881835937,282.0464172363281,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752196788787842,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,9.0173096396029e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.495663834968582e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,7.013466529315338e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,9.495660924585536e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,0.000450433260994,287.1520690917969,294.1499938964844,282.6185607910156,281.6585388183594,283.1478881835937,282.0464172363281,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070898070931,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752196788787842,-0.0,-6.294044396781828e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,0.0004505958058871,287.1484375,294.1499938964844,282.685546875,281.7167358398437,283.1395568847656,282.0623474121094,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215635252805667e-09,0.000961149635259,-0.0025132556911557,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.705406427383423,-0.0,-6.298584764863335e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312927246094,0.0,0.0,9.020563447847962e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.4990900834091e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,7.015997834969312e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,0.0004505958058871,287.1484375,294.1499938964844,282.685546875,281.7167358398437,283.1395568847656,282.0623474121094,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215635252805667e-09,0.000961149635259,-0.0025132556911557,0.0,0.0,0.0,-0.0054679634049534,60.0,-2.705406427383423,-0.0,-6.298584764863335e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,9.02514293557033e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.503912588115782e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,7.019559416221455e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,9.503909677732736e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,0.0004508245619945,287.1466369628906,294.1499938964844,282.7199401855469,281.7465209960937,283.1358642578125,282.07183837890625,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683209180831909,-0.0,-6.304980360027912e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,9.025852341437712e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.504659828962758e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,7.02011093380861e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.504656918579713e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0004508599813561,287.14483642578125,294.1499938964844,282.7548828125,281.7767639160156,283.13250732421875,282.08209228515625,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874247306588927e-09,0.0009617132600396,-0.0026858404744416,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.6606853008270264,-0.0,-6.30596943551609e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.499400039203464e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,7.016226300038397e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.49939712882042e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,0.0004506104742176,287.1412658691406,294.1499938964844,282.8265380859375,281.83856201171875,283.1267395019531,282.10235595703125,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251698627314568e-09,0.0009611806599423,-0.0025227058213204,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612587213516236,-0.0,-6.298989063679984e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.499400039203464e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,7.016226300038397e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,9.49939712882042e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,0.0004506104742176,287.1412658691406,294.1499938964844,282.8265380859375,281.83856201171875,283.1267395019531,282.10235595703125,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251698627314568e-09,0.0009611806599423,-0.0025227058213204,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612587213516236,-0.0,-6.298989063679984e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,9.007409971673042e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0004499387578107,287.1376953125,294.1499938964844,282.90045166015625,281.9020690917969,283.12225341796875,282.120849609375,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157608009449973e-09,0.0009597481694072,-0.0020836186595261,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.5613863468170166,-0.0,-6.28022007731488e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,9.007409971673042e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216186523437,0.0,0.0,0.0004499387578107,287.1376953125,294.1499938964844,282.90045166015625,281.9020690917969,283.12225341796875,282.120849609375,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157608009449973e-09,0.0009597481694072,-0.0020836186595261,0.0,0.0,0.0,-0.0053866864182055,60.0,-2.5613863468170166,-0.0,-6.28022007731488e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.003821469377726e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.481459710514172e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,7.002975326031446e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.481456800131129e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0004497595073189,287.1347961425781,294.1499938964844,282.9765930175781,281.9672546386719,283.1193542480469,282.134521484375,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000702281249687,8.553775465713898e-10,0.0007022803765721,-0.0015465201577171,0.0,0.0,0.0,-0.0039556720294058,60.0,-2.355865240097046,-0.0,-6.27521430374145e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.003821469377726e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.481459710514172e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,7.002975326031446e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.481456800131129e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193908691406,0.0,0.0,0.0004497595073189,287.1347961425781,294.1499938964844,282.9765930175781,281.9672546386719,283.1193542480469,282.134521484375,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000702281249687,8.553775465713898e-10,0.0007022803765721,-0.0015465201577171,0.0,0.0,0.0,-0.0039556720294058,60.0,-2.355865240097046,-0.0,-6.27521430374145e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,4.115712363272905e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,4.334044569986872e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,3.201111394446343e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,4.3340431147953495e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0002055883524008,287.1347045898437,294.1499938964844,283.0549011230469,282.03399658203125,283.11944580078125,282.1460266113281,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189756291452,5.289070292846532e-10,0.0004189751052763,-0.0009715302148833,0.0,0.0,0.0,-0.0023629635106772,60.0,-1.509887456893921,-0.0,-1.3111873364834992e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,4.115712363272905e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,4.334044569986872e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,3.201111394446343e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,4.3340431147953495e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0002055883524008,287.1347045898437,294.1499938964844,283.0549011230469,282.03399658203125,283.11944580078125,282.1460266113281,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189756291452,5.289070292846532e-10,0.0004189751052763,-0.0009715302148833,0.0,0.0,0.0,-0.0023629635106772,60.0,-1.509887456893921,-0.0,-1.3111873364834992e-08,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,3.458135688561015e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,3.641584044089541e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,2.689662323973608e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,3.6415833164937794e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001727410271996,287.1365051269531,294.1499938964844,283.0948486328125,282.0679626464844,283.12042236328125,282.1524963378906,286.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00036846997682,4.6086348626239726e-10,0.0003684695111587,-0.0008431482710875,0.0,0.0,0.0,-0.0020754889119416,60.0,-1.1927039623260498,-0.0,-9.256753585873412e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,3.299975287518464e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,3.475033736322075e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.5666487999842506e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,3.475032644928433e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,0.0001648405886953,287.1387634277344,294.1499938964844,283.1353454589844,282.102294921875,283.1215515136719,282.1594543457031,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488537913653,4.3701717244992716e-10,0.0003488533548079,-0.0008000722154974,0.0,0.0,0.0,-0.0019654184579849,60.0,-1.0095311403274536,-0.0,-8.429387854391734e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.2522064429940656e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,3.424731039558537e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,2.5294952138210647e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,3.424729948164895e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0001624544383957,287.1433410644531,294.1499938964844,283.21783447265625,282.1720275878906,283.1240539550781,282.1737670898437,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465261834207,4.3341771838179005e-10,0.0003465257759671,-0.000792936712969,0.0,0.0,0.0,-0.0019518857588991,60.0,-0.8737162351608276,-0.0,-8.187114097779613e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,3.2522064429940656e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,3.424731039558537e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,2.5294952138210647e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,3.424729948164895e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0001624544383957,287.1433410644531,294.1499938964844,283.21783447265625,282.1720275878906,283.1240539550781,282.1737670898437,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465261834207,4.3341771838179005e-10,0.0003465257759671,-0.000792936712969,0.0,0.0,0.0,-0.0019518857588991,60.0,-0.8737162351608276,-0.0,-8.187114097779613e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,2.9395363526418805e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,3.095474312431179e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,2.286307244503405e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,3.095473221037537e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001468359259888,287.1478881835937,294.1499938964844,283.3023986816406,282.2431640625,283.1268005371094,282.1885681152344,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130811383016,3.9161857090519447e-10,0.0003130807599518,-0.0007164911366999,0.0,0.0,0.0,-0.0017635184340178,60.0,-0.7976412773132324,-0.0,-6.68855459906581e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,2.9395363526418805e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,3.095474312431179e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,2.286307244503405e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,3.095473221037537e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001468359259888,287.1478881835937,294.1499938964844,283.3023986816406,282.2431640625,283.1268005371094,282.1885681152344,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130811383016,3.9161857090519447e-10,0.0003130807599518,-0.0007164911366999,0.0,0.0,0.0,-0.0017635184340178,60.0,-0.7976412773132324,-0.0,-6.68855459906581e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,2.1715479306294583e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,2.2867450752528384e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,1.688982592895627e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.286744347657077e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0001084733085008,287.1521911621094,294.1499938964844,283.3889465332031,282.315673828125,283.1293640136719,282.2029113769531,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229903293075,2.8791966033558936e-10,0.0002299030020367,-0.0005270427209325,0.0,0.0,0.0,-0.0012952061370015,60.0,-0.6480705738067627,-0.0,-3.650172386571171e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394714355469,0.0,0.0,2.1715479306294583e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,2.2867450752528384e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,1.688982592895627e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,2.286744347657077e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,0.0001084733085008,287.1521911621094,294.1499938964844,283.3889465332031,282.315673828125,283.1293640136719,282.2029113769531,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000229903293075,2.8791966033558936e-10,0.0002299030020367,-0.0005270427209325,0.0,0.0,0.0,-0.0012952061370015,60.0,-0.6480705738067627,-0.0,-3.650172386571171e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,1.33041430672165e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,1.4009907317813486e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.0347672287025487e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.4009902770339975e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,6.645694520557299e-05,287.1549072265625,294.1499938964844,283.4774475097656,282.389404296875,283.1309509277344,282.2127990722656,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417591702193,1.773047264563843e-10,0.0001417589810444,-0.000324378197547,0.0,0.0,0.0,-0.00079848873429,60.0,-0.4309538006782532,-0.0,-1.3700875989286487e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415771484375,0.0,0.0,1.33041430672165e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,1.4009907317813486e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.0347672287025487e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,1.4009902770339975e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,6.645694520557299e-05,287.1549072265625,294.1499938964844,283.4774475097656,282.389404296875,283.1309509277344,282.2127990722656,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417591702193,1.773047264563843e-10,0.0001417589810444,-0.000324378197547,0.0,0.0,0.0,-0.00079848873429,60.0,-0.4309538006782532,-0.0,-1.3700875989286487e-09,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,1.0080988431582227e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,1.0615768587740604e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,7.840772923373152e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,1.06157658592565e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,5.035662252339535e-05,287.1557006835937,294.1499938964844,283.5223999023437,282.4267578125,283.1313781738281,282.2155456542969,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074156607501,1.343496980332759e-10,0.0001074155297828,-0.000245792150963,0.0,0.0,0.0,-0.0006050415686331,60.0,-0.3360781967639923,-0.0,-7.866485796093056e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424621582031,0.0,0.0,7.587470008729724e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.989973710209597e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,5.901368695049314e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,7.989970981725492e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,3.790098344325088e-05,287.1561889648437,294.1499938964844,283.5678405761719,282.4643859863281,283.1316223144531,282.2172241210937,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.084690489340574e-05,1.01118842465997e-10,8.084680302999914e-05,-0.0001849964028224,0.0,0.0,0.0,-0.0004553872859105,60.0,-0.2569956183433532,-0.0,-4.4562395440372877e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,4.64131426269887e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,4.88752903038403e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,3.6099129374633776e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,4.8875276661419775e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,2.3184325982583687e-05,287.1566162109375,294.1499938964844,283.6600646972656,282.5404968261719,283.1318664550781,282.2190246582031,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.945424370816909e-05,6.185474354936105e-11,4.945418186252937e-05,-0.000113163019705,0.0,0.0,0.0,-0.0002785615506581,60.0,-0.1492195129394531,-0.0,-1.6674642222547218e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,4.64131426269887e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,4.88752903038403e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,3.6099129374633776e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,4.8875276661419775e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,2.3184325982583687e-05,287.1566162109375,294.1499938964844,283.6600646972656,282.5404968261719,283.1318664550781,282.2190246582031,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.945424370816909e-05,6.185474354936105e-11,4.945418186252937e-05,-0.000113163019705,0.0,0.0,0.0,-0.0002785615506581,60.0,-0.1492195129394531,-0.0,-1.6674642222547218e-10,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,3.244441586502944e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,3.4165541364927776e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,2.523455805203412e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,3.4165529996244004e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,1.620665716473013e-05,287.15679931640625,294.1499938964844,283.7541198730469,282.61767578125,283.1319885253906,282.2198181152344,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.457018101471476e-05,4.32385689752568e-11,3.457013735896908e-05,-7.910480780992657e-05,0.0,0.0,0.0,-0.0001947239070432,60.0,-0.0937913060188293,-0.0,-8.148064167823321e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,3.244441586502944e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,3.4165541364927776e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.245361328125,0.0,0.0,2.523455805203412e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,3.4165529996244004e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,1.620665716473013e-05,287.15679931640625,294.1499938964844,283.7541198730469,282.61767578125,283.1319885253906,282.2198181152344,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.457018101471476e-05,4.32385689752568e-11,3.457013735896908e-05,-7.910480780992657e-05,0.0,0.0,0.0,-0.0001947239070432,60.0,-0.0937913060188293,-0.0,-8.148064167823321e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,2.1418634332803776e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,2.2554859242518432e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,1.665894728830608e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.255485242130817e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,1.0699051017581953e-05,287.15692138671875,294.1499938964844,283.8499450683594,282.69586181640625,283.1320495605469,282.22021484375,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.282209970871918e-05,2.8544656222040388e-11,2.282207060488872e-05,-5.222232357482426e-05,0.0,0.0,0.0,-0.000128550309455,60.0,-0.0605066828429698,-0.0,-3.5510608342725896e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
