time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,2.1418634332803776e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,2.2554859242518432e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,1.665894728830608e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.255485242130817e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,1.0699051017581953e-05,287.15692138671875,294.1499938964844,283.8499450683594,282.69586181640625,283.1320495605469,282.22021484375,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.282209970871918e-05,2.8544656222040388e-11,2.282207060488872e-05,-5.222232357482426e-05,0.0,0.0,0.0,-0.000128550309455,60.0,-0.0605066828429698,-0.0,-3.5510608342725896e-11,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,1.1154746744068689e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.1746489008146457e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,8.675918934386573e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.1746485597541325e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,5.57202702111681e-06,287.15692138671875,294.1499938964844,283.947509765625,282.7749938964844,283.1320495605469,282.2203674316406,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1885780622833408e-05,1.48660701804193e-11,1.1885765161423478e-05,-2.719738404266536e-05,0.0,0.0,0.0,-6.694917101413012e-05,60.0,-0.0352122113108634,-0.0,-9.6315013256576e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,1.1154746744068689e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,1.1746489008146457e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,8.675918934386573e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409973144531,0.0,0.0,1.1746485597541325e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,5.57202702111681e-06,287.15692138671875,294.1499938964844,283.947509765625,282.7749938964844,283.1320495605469,282.2203674316406,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1885780622833408e-05,1.48660701804193e-11,1.1885765161423478e-05,-2.719738404266536e-05,0.0,0.0,0.0,-6.694917101413012e-05,60.0,-0.0352122113108634,-0.0,-9.6315013256576e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.140209277167742e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.518986535615113e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,5.553499136112805e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,7.518984261878359e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,3.566682380551356e-06,287.15692138671875,294.1499938964844,283.9969177246094,282.8149108886719,283.1320495605469,282.22039794921875,286.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.608188752783462e-06,9.515888077515907e-12,7.608179203089094e-06,-1.740924926707521e-05,0.0,0.0,0.0,-4.2854720959439874e-05,60.0,-0.024924824014306,-0.0,-3.946357563650027e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,4.207302595204965e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,4.430493447671324e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,3.272348010341375e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,4.430492310802947e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,2.101634663631557e-06,287.15692138671875,294.1499938964844,284.0467224121094,282.8550109863281,283.1320495605469,282.22039794921875,286.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.483053999138065e-06,5.607116767419873e-12,4.483048542169854e-06,-1.0258237125526648e-05,0.0,0.0,0.0,-2.52517347689718e-05,60.0,-0.016704199835658,-0.0,-1.3701938889054688e-12,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,1.9598797962316894e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,2.0638483988477682e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,1.524351773696253e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.0638476883050322e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,9.79000446932332e-07,287.15692138671875,294.1499938964844,284.1029968261719,282.9001770019531,283.1320495605469,282.22039794921875,286.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0882957869616803e-06,2.611932371776593e-12,2.088293058477575e-06,-4.778514721692773e-06,0.0,0.0,0.0,-1.1762764188461006e-05,60.0,-0.0096305022016167,-0.0,-2.9732634540188833e-13,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,8.695371178646384e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.156646996189013e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.0,6.763069393400657e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.156644154018069e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,4.343517616689496e-07,287.1568908691406,294.1499938964844,284.1475524902344,282.93585205078125,283.1320495605469,282.2203674316406,286.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.265630183108442e-07,1.1588855959934752e-12,9.26561881442467e-07,-2.120160615959321e-06,0.0,0.0,0.0,-5.219044396653771e-06,60.0,-0.005444305948913,-0.0,-5.852625648656781e-14,0.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.050000000745058,3.801875758657758e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.0,0.050000000745058,4.0035594284226756e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.050000000745058,2.957016020932457e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,4.003558318199652e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.050000000745058,1.899115531500684e-09,287.1568908691406,291.1499938964844,284.25,283.0174255371094,283.1320495605469,282.2203674316406,286.7210998535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.046675883273565e-09,5.097467569982429e-15,4.046670554203047e-09,-9.262108413565784e-09,0.0,0.0,0.0,-2.2802851162850857e-08,60.0,-0.0012724574189633,-0.0,-1.1188461509004505e-18,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.050000000745058,3.801875758657758e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.0,0.050000000745058,4.0035594284226756e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.0,0.050000000745058,2.957016020932457e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.050000000745058,4.003558318199652e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.050000000745058,1.899115531500684e-09,287.1568908691406,291.1499938964844,284.25,283.0174255371094,283.1320495605469,282.2203674316406,286.7210998535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.046675883273565e-09,5.097467569982429e-15,4.046670554203047e-09,-9.262108413565784e-09,0.0,0.0,0.0,-2.2802851162850857e-08,60.0,-0.0012724574189633,-0.0,-1.1188461509004505e-18,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.633637547492981,0.050000000745058,0.0408422984182834,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.633637547492981,0.050000000745058,0.0430089086294174,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.633637547492981,0.050000000745058,0.0317662358283996,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.633637547492981,0.050000000745058,0.0430089049041271,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.633637547492981,0.050000000745058,0.2040157318115234,286.8314514160156,291.1499938964844,284.3018493652344,283.05841064453125,292.5768737792969,294.55499267578125,286.8191833496094,1.0,0.1097046509385109,0.0114747462794184,0.0114747462794184,1.0,1.0,-0.4341294169425964,8.544260481357924e-07,0.4341285526752472,-0.1315189152956009,0.0,0.0,0.0,10.214946746826172,60.0,857.93603515625,-0.0,12.27957534790039,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6313422918319702,0.050000000745058,0.0452361367642879,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6313422918319702,0.050000000745058,0.047635830938816,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.6313422918319702,0.050000000745058,0.0351836644113063,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6313422918319702,0.050000000745058,0.047635830938816,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.6313422918319702,0.050000000745058,0.2259638756513595,287.2373352050781,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7011413574219,287.70098876953125,1.0,0.1210939139127731,0.0229494925588369,0.0229494925588369,1.0,1.0,-0.4819978773593902,3.558735215847264e-06,0.4819943010807037,-0.1438875049352646,0.0,0.0,0.0,12.50034236907959,60.0,1769.678955078125,-0.0,16.681350708007812,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72686767578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.0355294123291969,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.78985595703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0748291015625,1.0,0.1406054049730301,0.0458989851176738,0.0458989851176738,1.0,1.0,-0.4867365062236786,3.750848554773256e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1730.85400390625,-0.0,23.19180679321289,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72686767578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.0355294123291969,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.72686767578125,0.5709874033927917,0.050000000745058,0.2281844317913055,288.78985595703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0748291015625,1.0,0.1406054049730301,0.0458989851176738,0.0458989851176738,1.0,1.0,-0.4867365062236786,3.750848554773256e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01253890991211,60.0,1730.85400390625,-0.0,23.19180679321289,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2698974609375,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.2288700342178344,289.3209228515625,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5667724609375,1.0,0.1490138322114944,0.0573737286031246,0.0573737286031246,1.0,1.0,-0.4881990551948547,0.0001058591442415,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67988014221192,60.0,1571.1556396484375,-0.0,26.346342086791992,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.0459493920207023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7469177246094,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.2295267134904861,289.7925109863281,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0169677734375,1.0,0.156581163406372,0.2458989769220352,0.2458989769220352,0.9973307251930236,1.0,-0.4895999431610107,0.0325449146330356,0.4570550322532654,-0.1133419945836067,0.0,0.0,0.0,27.199331283569336,60.0,1416.0025634765625,-0.0,29.38006019592285,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.5095368027687073,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.0486397854983806,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.2307261973619461,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.1104736328125,297.7273864746094,290.8014831542969,1.0,0.1694025844335556,0.622949481010437,0.622949481010437,0.9919922351837158,1.0,-0.4921589195728302,0.1862828582525253,0.3058760464191437,0.0391000732779502,0.0,0.0,0.0,33.640480041503906,60.0,1048.8238525390625,-0.0,34.9467887878418,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58349609375,0.5095368027687073,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.0486397854983806,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58349609375,0.5095368027687073,0.050000000745058,0.2307261973619461,290.6213684082031,291.1499938964844,284.67730712890625,283.34649658203125,293.1104736328125,297.7273864746094,290.8014831542969,1.0,0.1694025844335556,0.622949481010437,0.622949481010437,0.9919922351837158,1.0,-0.4921589195728302,0.1862828582525253,0.3058760464191437,0.0391000732779502,0.0,0.0,0.0,33.640480041503906,60.0,1048.8238525390625,-0.0,34.9467887878418,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.4954353868961334,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.0360838249325752,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.2317450791597366,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.179558053612709,1.0,1.0,0.986653745174408,1.0,-0.4943322539329529,0.2159454077482223,0.2783868610858917,0.0681128799915313,0.0,0.0,0.0,39.098670959472656,60.0,444.6022033691406,-0.0,39.74154281616211,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03936767578125,0.4954353868961334,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.0360838249325752,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.4954353868961334,0.050000000745058,0.2317450791597366,291.0516357421875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10430908203125,1.0,0.179558053612709,1.0,1.0,0.986653745174408,1.0,-0.4943322539329529,0.2159454077482223,0.2783868610858917,0.0681128799915313,0.0,0.0,0.0,39.098670959472656,60.0,444.6022033691406,-0.0,39.74154281616211,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2684020996094,0.485765278339386,0.050000000745058,0.0490322075784206,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.0490322075784206,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.2325876802206039,291.2799987792969,290.6499938964844,284.8999328613281,283.510498046875,292.1048889160156,297.703125,291.33966064453125,1.0,0.1875164806842804,1.0,1.0,0.9873902201652528,1.0,-0.4961297214031219,0.216837853193283,0.2792918682098388,0.0685689598321914,0.0,0.0,0.0,43.609405517578125,48.0,299.07177734375,-0.0,43.74241256713867,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2684020996094,0.485765278339386,0.050000000745058,0.0490322075784206,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.0490322075784206,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.485765278339386,0.050000000745058,0.2325876802206039,291.2799987792969,290.6499938964844,284.8999328613281,283.510498046875,292.1048889160156,297.703125,291.33966064453125,1.0,0.1875164806842804,1.0,1.0,0.9873902201652528,1.0,-0.4961297214031219,0.216837853193283,0.2792918682098388,0.0685689598321914,0.0,0.0,0.0,43.609405517578125,48.0,299.07177734375,-0.0,43.74241256713867,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4926452636719,0.4834818840026855,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.551025390625,1.0,0.188960313796997,1.0,1.0,0.9881266951560974,1.0,-0.4965785443782806,0.217016652226448,0.2795619070529938,0.0686432346701622,0.0,0.0,0.0,44.73502731323242,36.0,231.43170166015625,-0.0,44.74520111083984,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4926452636719,0.4834818840026855,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4834818840026855,0.050000000745058,0.2327979356050491,291.50262451171875,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.551025390625,1.0,0.188960313796997,1.0,1.0,0.9881266951560974,1.0,-0.4965785443782806,0.217016652226448,0.2795619070529938,0.0686432346701622,0.0,0.0,0.0,44.73502731323242,36.0,231.43170166015625,-0.0,44.74520111083984,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846982955932617,0.050000000745058,0.0465817786753177,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.58697509765625,0.4846982955932617,0.050000000745058,0.049052856862545,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846982955932617,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846982955932617,0.050000000745058,0.049052856862545,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846982955932617,0.050000000745058,0.2326856255531311,291.5957946777344,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6385192871094,1.0,0.1877654492855072,1.0,1.0,0.9884949326515198,1.0,-0.4963390827178955,0.2169086039066314,0.279430478811264,0.0685945674777031,0.0,0.0,0.0,44.13385391235352,36.0,205.91050720214844,-0.0,44.209415435791016,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6703186035156,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703186035156,0.4872000515460968,0.050000000745058,0.2324570268392563,291.6781005859375,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.71600341796875,1.0,0.1854863464832306,1.0,1.0,0.9866357445716858,1.0,-0.4958515167236328,0.2167264521121978,0.2791250646114349,0.0685317441821098,0.0,0.0,0.0,42.91012954711914,25.0,184.40167236328125,-0.0,43.12034225463867,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7634582519531,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7634582519531,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701721191406,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.8029479980469,1.0,0.1813849806785583,1.0,1.0,0.9842560291290284,1.0,-0.4949629604816437,0.2163838744163513,0.2785790562629699,0.068405844271183,0.0,0.0,0.0,40.68001937866211,25.0,161.6912078857422,-0.0,41.14093399047852,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.495331346988678,0.050000000745058,0.0463951863348484,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8102722167969,0.495331346988678,0.050000000745058,0.0488563664257526,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.495331346988678,0.050000000745058,0.0360851436853408,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.495331346988678,0.050000000745058,0.0488563664257526,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.495331346988678,0.050000000745058,0.2317535579204559,291.8164978027344,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468933105469,1.0,0.1785221397876739,1.0,1.0,0.9829174280166626,1.0,-0.4943510591983795,0.2161435782909393,0.2782074809074402,0.068314790725708,0.0,0.0,0.0,39.14427185058594,25.0,150.9609375,-0.0,39.781829833984375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9540100097656,1.0,0.1731359511613845,1.0,1.0,0.9791990518569946,1.0,-0.4931524693965912,0.2156916856765747,0.2774607837200165,0.0681527704000473,0.0,0.0,0.0,36.13680648803711,25.0,127.5481414794922,-0.0,37.12972640991211,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026422739028931,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9540100097656,1.0,0.1731359511613845,1.0,1.0,0.9791990518569946,1.0,-0.4931524693965912,0.2156916856765747,0.2774607837200165,0.0681527704000473,0.0,0.0,0.0,36.13680648803711,25.0,127.5481414794922,-0.0,37.12972640991211,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177307128906,0.5088859796524048,0.050000000745058,0.0486485175788402,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.0486485175788402,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.230767622590065,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3233337402344,297.7048034667969,292.0423889160156,1.0,0.1688338369131088,1.0,1.0,0.912998914718628,1.0,-0.4922476708889007,0.2166301012039184,0.2756175994873047,0.0693055614829063,0.0,0.0,0.0,33.866455078125,25.0,105.7671127319336,-0.0,35.136112213134766,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177307128906,0.5088859796524048,0.050000000745058,0.0486485175788402,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.0486485175788402,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.5088859796524048,0.050000000745058,0.230767622590065,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,292.3233337402344,297.7048034667969,292.0423889160156,1.0,0.1688338369131088,1.0,1.0,0.912998914718628,1.0,-0.4922476708889007,0.2166301012039184,0.2756175994873047,0.0693055614829063,0.0,0.0,0.0,33.866455078125,25.0,105.7671127319336,-0.0,35.136112213134766,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3231201171875,297.7084350585937,292.110595703125,1.0,0.1653899699449539,1.0,1.0,0.8467987179756165,1.0,-0.4915410578250885,0.2186007499694824,0.2729403078556061,0.0714384615421295,0.0,0.0,0.0,32.09357833862305,25.0,82.2294692993164,-0.0,33.58447265625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.2304363995790481,292.09503173828125,287.6499938964844,285.5886535644531,283.9876708984375,292.3231201171875,297.7084350585937,292.110595703125,1.0,0.1653899699449539,1.0,1.0,0.8467987179756165,1.0,-0.4915410578250885,0.2186007499694824,0.2729403078556061,0.0714384615421295,0.0,0.0,0.0,32.09357833862305,25.0,82.2294692993164,-0.0,33.58447265625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12872314453125,0.7587174773216248,0.1512734293937683,0.1246840879321098,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12237548828125,0.532805860042572,0.050000000745058,0.0483832992613315,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.5342894792556763,0.1419393122196197,0.0359796918928623,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.532805860042572,0.050000000745058,0.0483832992613315,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12237548828125,0.532805860042572,0.050000000745058,0.2295095324516296,292.1264953613281,287.6499938964844,285.6467590332031,284.0258483886719,292.3309631347656,297.7107849121094,292.1419372558594,1.0,0.1652159243822097,1.0,1.0,0.8136986494064331,1.0,-0.5843217372894287,0.2606470584869385,0.3236747086048126,0.0921263471245765,0.0,0.0,0.0,27.86706924438477,25.0,77.52129364013672,-0.0,39.03516387939453,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16473388671875,0.8082161545753479,0.1508315354585647,0.1360237896442413,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571350097656,0.5543403029441833,0.050000000745058,0.0482110567390918,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640930175781,0.7784135341644287,0.1436795890331268,0.0947906523942947,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543403029441833,0.050000000745058,0.0482110567390918,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.5543403029441833,0.050000000745058,0.2286925017833709,292.1626892089844,287.1499938964844,285.7048645019531,284.0636901855469,292.2528381347656,297.71295166015625,292.1744079589844,1.0,0.1659539341926574,1.0,1.0,0.730401873588562,1.0,-0.6671344041824341,0.3050230741500854,0.3621113300323486,0.1204432249069213,0.0,0.0,0.0,24.22983741760254,25.0,61.99202346801758,-0.0,44.36304473876953,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
