time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.8134923577308655,0.153075560927391,0.1376330107450485,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398620605469,0.5561508536338806,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.7987966537475586,0.1445817351341247,0.1013956069946289,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.5561508536338806,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.5561508536338806,0.050000000745058,0.2286322265863418,292.1299743652344,286.6499938964844,285.821044921875,284.1383361816406,291.4426574707031,297.7143249511719,292.0947265625,1.0,0.1664851605892181,1.0,1.0,0.5638083219528198,1.0,-0.676898181438446,0.3638913631439209,0.3130068182945251,0.1774635761976242,0.0,0.0,0.0,24.008655548095703,25.0,-175.81829833984375,-0.0,45.27367401123047,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255798339844,0.8134923577308655,0.153075560927391,0.1376330107450485,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398620605469,0.5561508536338806,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260681152344,0.7987966537475586,0.1445817351341247,0.1013956069946289,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.5561508536338806,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1398620605469,0.5561508536338806,0.050000000745058,0.2286322265863418,292.1299743652344,286.6499938964844,285.821044921875,284.1383361816406,291.4426574707031,297.7143249511719,292.0947265625,1.0,0.1664851605892181,1.0,1.0,0.5638083219528198,1.0,-0.676898181438446,0.3638913631439209,0.3130068182945251,0.1774635761976242,0.0,0.0,0.0,24.008655548095703,25.0,-175.81829833984375,-0.0,45.27367401123047,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.8711598515510559,0.1616066396236419,0.0867540910840034,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150207519531,0.7046354413032532,0.050000000745058,0.0476270020008087,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.8711598515510559,0.1499554365873336,0.0674754083156585,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6150207519531,0.7046354413032532,0.050000000745058,0.0476270020008087,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274658203125,0.9398581385612488,0.1354557871818542,0.5349060297012329,291.5168762207031,286.1499938964844,285.9370422363281,284.2115478515625,289.445556640625,297.6756896972656,291.3778076171875,1.0,0.1736637651920318,1.0,1.0,0.3972147703170776,1.0,-0.9388617277145386,0.669792890548706,0.2690688371658325,0.4341466128826141,0.0,0.0,0.0,12.27708339691162,45.0,-990.8301391601562,-0.0,66.85462188720703,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.8711598515510559,0.1616066396236419,0.0867540910840034,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150207519531,0.7046354413032532,0.050000000745058,0.0476270020008087,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5444030761719,0.8711598515510559,0.1499554365873336,0.0674754083156585,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6150207519531,0.7046354413032532,0.050000000745058,0.0476270020008087,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274658203125,0.9398581385612488,0.1354557871818542,0.5349060297012329,291.5168762207031,286.1499938964844,285.9370422363281,284.2115478515625,289.445556640625,297.6756896972656,291.3778076171875,1.0,0.1736637651920318,1.0,1.0,0.3972147703170776,1.0,-0.9388617277145386,0.669792890548706,0.2690688371658325,0.4341466128826141,0.0,0.0,0.0,12.27708339691162,45.0,-990.8301391601562,-0.0,66.85462188720703,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68756103515625,0.8731160163879395,0.1672799885272979,0.0879729688167572,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79541015625,0.7028381824493408,0.050000000745058,0.0476296506822109,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68756103515625,0.8731160163879395,0.1539247930049896,0.0684234201908111,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79541015625,0.7028381824493408,0.050000000745058,0.0476296506822109,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600952148437,0.96379816532135,0.1346031129360199,0.5773918628692627,290.64752197265625,286.1499938964844,286.01690673828125,284.2611389160156,287.9638671875,297.6217956542969,290.4693908691406,1.0,0.1833323985338211,1.0,1.0,0.2875783145427704,1.0,-0.9948982000350952,0.8368377089500427,0.1580605208873748,0.5899204015731812,0.0,0.0,0.0,13.0318021774292,45.0,-1556.8304443359375,-0.0,78.13250732421875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344665527344,0.8739182353019714,0.1690185368061065,0.0884763225913047,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.702102541923523,0.050000000745058,0.047630675137043,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344665527344,0.8739182353019714,0.1551587283611297,0.0688149183988571,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3515930175781,0.702102541923523,0.050000000745058,0.047630675137043,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20086669921875,0.9773765802383424,0.133670762181282,0.6047430038452148,290.1893005371094,286.1499938964844,286.0527038574219,284.2831726074219,287.4562072753906,297.60894775390625,290.010009765625,1.0,0.1890643984079361,1.0,1.0,0.2383288741111755,1.0,-1.0296800136566162,0.9116874933242798,0.117992453277111,0.6579769849777222,0.0,0.0,0.0,13.500044822692873,65.0,-1725.9267578125,-0.0,85.76460266113281,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9584227204322816,0.1658340245485305,0.1515436172485351,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.6374310851097107,0.050000000745058,0.047785460948944,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547302246094,0.9253794550895692,0.1513558030128479,0.1073947176337242,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91314697265625,0.6374310851097107,0.050000000745058,0.047785460948944,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695007324219,0.874699056148529,0.1295048892498016,0.5886555314064026,288.74920654296875,286.1499938964844,286.1679077148437,284.3530578613281,286.2316589355469,297.5999450683594,288.592529296875,1.0,0.2118830531835556,1.0,1.0,0.0794429555535316,1.0,-1.1304572820663452,1.1266521215438845,0.003805210115388,0.8551848530769348,0.0,0.0,0.0,18.82323455810547,68.0,-1894.931640625,-0.0,118.73820495605467,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7498474121094,0.9584227204322816,0.1658340245485305,0.1515436172485351,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.6374310851097107,0.050000000745058,0.047785460948944,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7547302246094,0.9253794550895692,0.1513558030128479,0.1073947176337242,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91314697265625,0.6374310851097107,0.050000000745058,0.047785460948944,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695007324219,0.874699056148529,0.1295048892498016,0.5886555314064026,288.74920654296875,286.1499938964844,286.1679077148437,284.3530578613281,286.2316589355469,297.5999450683594,288.592529296875,1.0,0.2118830531835556,1.0,1.0,0.0794429555535316,1.0,-1.1304572820663452,1.1266521215438845,0.003805210115388,0.8551848530769348,0.0,0.0,0.0,18.82323455810547,68.0,-1894.931640625,-0.0,118.73820495605467,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.8515909910202026,0.1602265536785125,0.1471283733844757,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.5738431215286255,0.050000000745058,0.0480840802192688,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.134521484375,0.8291446566581726,0.1479486525058746,0.1051500588655471,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25897216796875,0.5738431215286255,0.050000000745058,0.0480840802192688,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440124511719,0.788410484790802,0.1269949674606323,0.5794379115104675,288.12921142578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5313720703125,288.0271911621094,1.0,0.2210120409727096,1.0,1.0,0.0,1.0,-1.1135807037353516,1.1135785579681396,2.0703996597148944e-06,0.8440589904785156,0.0,0.0,0.0,26.13272476196289,68.0,-1644.35205078125,-0.0,128.26229858398438,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.752685546875,0.7981967926025391,0.156152456998825,0.1430774629116058,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.5353659987449646,0.050000000745058,0.0483575537800788,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.7777837514877319,0.1451417654752731,0.103172942996025,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.831787109375,0.5353659987449646,0.050000000745058,0.0483575537800788,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.7402173280715942,0.1245443671941757,0.5695338845252991,287.7518615722656,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4685974121094,287.6831359863281,1.0,0.2289501279592514,1.0,1.0,0.0,1.0,-1.0951123237609863,1.0951112508773804,1.0699110362111242e-06,0.8291239142417908,0.0,0.0,0.0,32.805641174316406,56.0,-1289.1761474609375,-0.0,136.02163696289062,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.7728864550590515,0.153232991695404,0.1399998664855957,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.5794898867607117,0.108775608241558,0.0630384907126426,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7549723982810974,0.1428673714399337,0.1014552488923072,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52496337890625,0.5205836296081543,0.050000000745058,0.048503004014492,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.7196638584136963,0.1222441792488098,0.5592343211174011,287.4672546386719,286.1499938964844,286.3424377441406,284.4562072753906,286.3365783691406,297.4247131347656,287.4135131835937,1.0,0.2340962439775467,1.0,1.0,0.0,1.0,-1.0947176218032837,1.0947165489196775,1.0686343330235104e-06,0.8279451727867126,0.0,0.0,0.0,36.46669387817383,56.0,-984.7322998046876,-0.0,142.74656677246094,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535705566406,0.7693427801132202,0.1514854282140731,0.1380549520254135,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.6792039275169373,0.1053578481078147,0.0997921004891395,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.7520542144775391,0.1413282305002212,0.1002134680747985,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3013000488281,0.5206493139266968,0.050000000745058,0.0485020689666271,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593078613281,0.716191291809082,0.1204620599746704,0.5506454110145569,287.251708984375,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.38482666015625,287.2088928222656,1.0,0.2378370761871338,1.0,1.0,0.0,1.0,-1.124760627746582,1.1247594356536863,1.118087880058738e-06,0.8529512286186218,0.0,0.0,0.0,36.86640167236328,44.0,-780.3009033203125,-0.0,151.6962432861328,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.7488336563110352,0.1494572162628173,0.1358726918697357,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6535012722015381,0.0977562591433525,0.0954307466745376,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.732580840587616,0.1391016393899917,0.0985206887125969,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.5081779956817627,0.050000000745058,0.0486551076173782,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.6934704780578613,0.117355853319168,0.5363284945487976,286.96923828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.94757080078125,1.0,0.2394321709871292,1.0,1.0,0.0,1.0,-1.097879409790039,1.097878336906433,1.0743264056145565e-06,0.8313185572624207,0.0,0.0,0.0,40.3762092590332,32.0,-430.2999877929688,-0.0,150.88636779785156,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.7488336563110352,0.1494572162628173,0.1358726918697357,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6535012722015381,0.0977562591433525,0.0954307466745376,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.732580840587616,0.1391016393899917,0.0985206887125969,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.5081779956817627,0.050000000745058,0.0486551076173782,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731140136719,0.6934704780578613,0.117355853319168,0.5363284945487976,286.96923828125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.94757080078125,1.0,0.2394321709871292,1.0,1.0,0.0,1.0,-1.097879409790039,1.097878336906433,1.0743264056145565e-06,0.8313185572624207,0.0,0.0,0.0,40.3762092590332,32.0,-430.2999877929688,-0.0,150.88636779785156,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.7498260140419006,0.149112731218338,0.1352061033248901,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6440458297729492,0.0932717323303222,0.0904855579137802,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7324525713920593,0.1380378752946853,0.0975766479969024,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.5098146796226501,0.050000000745058,0.048633188009262,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.6907018423080444,0.1152100712060928,0.525554895401001,286.8312683105469,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8215026855469,1.0,0.2355987727642059,1.0,1.0,0.0,1.0,-1.0770493745803833,1.077048420906067,1.0411184803160722e-06,0.8144420385360718,0.0,0.0,0.0,39.54095077514648,25.0,-210.68960571289065,-0.0,143.71185302734375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.7498260140419006,0.149112731218338,0.1352061033248901,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6440458297729492,0.0932717323303222,0.0904855579137802,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.7324525713920593,0.1380378752946853,0.0975766479969024,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.5098146796226501,0.050000000745058,0.048633188009262,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.6907018423080444,0.1152100712060928,0.525554895401001,286.8312683105469,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.8215026855469,1.0,0.2355987727642059,1.0,1.0,0.0,1.0,-1.0770493745803833,1.077048420906067,1.0411184803160722e-06,0.8144420385360718,0.0,0.0,0.0,39.54095077514648,25.0,-210.68960571289065,-0.0,143.71185302734375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7619001269340515,0.1498403549194336,0.135542944073677,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.6470853090286255,0.0907847434282302,0.0876202136278152,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7421848773956299,0.1377567052841186,0.0971780642867088,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.5185480117797852,0.050000000745058,0.0485259145498275,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.6986575126647949,0.1138272657990455,0.5180352330207825,286.78155517578125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7797546386719,1.0,0.2298590838909149,1.0,1.0,0.0,1.0,-1.0643792152404783,1.0643781423568726,1.0212431789113907e-06,0.8041645288467407,0.0,0.0,0.0,36.65671157836914,25.0,-74.42858123779297,-0.0,135.15237426757812,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7619001269340515,0.1498403549194336,0.135542944073677,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.6470853090286255,0.0907847434282302,0.0876202136278152,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7421848773956299,0.1377567052841186,0.0971780642867088,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.5185480117797852,0.050000000745058,0.0485259145498275,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.6986575126647949,0.1138272657990455,0.5180352330207825,286.78155517578125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7797546386719,1.0,0.2298590838909149,1.0,1.0,0.0,1.0,-1.0643792152404783,1.0643781423568726,1.0212431789113907e-06,0.8041645288467407,0.0,0.0,0.0,36.65671157836914,25.0,-74.42858123779297,-0.0,135.15237426757812,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.7688243985176086,0.1504833996295929,0.1359937340021133,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.6499270796775818,0.0900029763579368,0.0866993144154548,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.7477089762687683,0.1378226429224014,0.097141683101654,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.5232218503952026,0.050000000745058,0.0484747514128685,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7032988667488098,0.1133598685264587,0.5153765082359314,286.7796630859375,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.78076171875,1.0,0.2275160700082779,1.0,1.0,0.0,1.0,-1.060517430305481,1.0605164766311646,1.015231305245834e-06,0.8010267615318298,0.0,0.0,0.0,35.31035614013672,25.0,-27.07282066345215,-0.0,131.73690795898438,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.7757786512374878,0.1512680202722549,0.1365910023450851,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.6530466675758362,0.0894285887479782,0.0860128179192543,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.753197968006134,0.1379912346601486,0.0971898585557937,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.5277136564254761,0.050000000745058,0.0484290421009063,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7078511714935303,0.1130111068487167,0.5133281946182251,286.78912353515625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7925720214844,1.0,0.225441038608551,1.0,1.0,0.0,1.0,-1.057953953742981,1.057952880859375,1.0112524932992528e-06,0.7989428043365479,0.0,0.0,0.0,34.1192741394043,25.0,10.24001693725586,-0.0,128.9472198486328,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7900644540786743,0.1531737148761749,0.1381249576807022,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.6601362824440002,0.0887105539441108,0.085121713578701,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644409537315369,0.1385608911514282,0.0974748656153678,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.536507785320282,0.050000000745058,0.0483478493988513,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7167026996612549,0.1125923469662666,0.5106551051139832,286.83331298828125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.840087890625,1.0,0.2220263034105301,1.0,1.0,0.0,1.0,-1.055760383605957,1.0557594299316406,1.0078513241751352e-06,0.7971529960632324,0.0,0.0,0.0,32.03449249267578,25.0,62.81575012207031,-0.0,124.65637969970705,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7900644540786743,0.1531737148761749,0.1381249576807022,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.6601362824440002,0.0887105539441108,0.085121713578701,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644409537315369,0.1385608911514282,0.0974748656153678,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.536507785320282,0.050000000745058,0.0483478493988513,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.7167026996612549,0.1125923469662666,0.5106551051139832,286.83331298828125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.840087890625,1.0,0.2220263034105301,1.0,1.0,0.0,1.0,-1.055760383605957,1.0557594299316406,1.0078513241751352e-06,0.7971529960632324,0.0,0.0,0.0,32.03449249267578,25.0,62.81575012207031,-0.0,124.65637969970705,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.804340124130249,0.155433714389801,0.1400133967399597,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6677479147911072,0.0883718356490135,0.0846543312072753,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756747603416443,0.1393540203571319,0.097942940890789,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448237657546997,0.050000000745058,0.0482793785631656,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249178290367126,0.1124501153826713,0.5094091296195984,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194523960351944,1.0,1.0,0.0,1.0,-1.0564494132995603,1.0564483404159546,1.0089078159580822e-06,0.7976999282836914,0.0,0.0,0.0,30.309600830078125,25.0,95.0584716796875,-0.0,121.7252197265625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.804340124130249,0.155433714389801,0.1400133967399597,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6677479147911072,0.0883718356490135,0.0846543312072753,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7756747603416443,0.1393540203571319,0.097942940890789,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448237657546997,0.050000000745058,0.0482793785631656,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249178290367126,0.1124501153826713,0.5094091296195984,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194523960351944,1.0,1.0,0.0,1.0,-1.0564494132995603,1.0564483404159546,1.0089078159580822e-06,0.7976999282836914,0.0,0.0,0.0,30.309600830078125,25.0,95.0584716796875,-0.0,121.7252197265625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8176823854446411,0.1579819172620773,0.142179787158966,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6753969192504883,0.0882684364914894,0.084449216723442,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865595817565918,0.1402966529130935,0.0985349491238594,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5524933934211731,0.050000000745058,0.0482220128178596,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326384782791138,0.1124984622001648,0.5091575980186462,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175659388303756,1.0,1.0,0.0,1.0,-1.0591425895690918,1.0591415166854858,1.0130686405318556e-06,0.7998711466789246,0.0,0.0,0.0,28.89209747314453,25.0,114.4465103149414,-0.0,119.82533264160156,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8176823854446411,0.1579819172620773,0.142179787158966,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6753969192504883,0.0882684364914894,0.084449216723442,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865595817565918,0.1402966529130935,0.0985349491238594,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5524933934211731,0.050000000745058,0.0482220128178596,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326384782791138,0.1124984622001648,0.5091575980186462,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175659388303756,1.0,1.0,0.0,1.0,-1.0591425895690918,1.0591415166854858,1.0130686405318556e-06,0.7998711466789246,0.0,0.0,0.0,28.89209747314453,25.0,114.4465103149414,-0.0,119.82533264160156,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301368951797485,0.1608752906322479,0.1446487456560135,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6828417181968689,0.0883242636919021,0.0844192430377006,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969125509262085,0.1413436979055404,0.0992137119174003,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594714283943176,0.050000000745058,0.0481738299131393,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399694919586182,0.1126807928085327,0.5096083879470825,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162455469369888,1.0,1.0,0.0,1.0,-1.063367486000061,1.063366413116455,1.0196223456659936e-06,0.8032824993133545,0.0,0.0,0.0,27.727298736572266,25.0,125.60320281982422,-0.0,118.7396240234375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301368951797485,0.1608752906322479,0.1446487456560135,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6828417181968689,0.0883242636919021,0.0844192430377006,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969125509262085,0.1413436979055404,0.0992137119174003,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594714283943176,0.050000000745058,0.0481738299131393,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399694919586182,0.1126807928085327,0.5096083879470825,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162455469369888,1.0,1.0,0.0,1.0,-1.063367486000061,1.063366413116455,1.0196223456659936e-06,0.8032824993133545,0.0,0.0,0.0,27.727298736572266,25.0,125.60320281982422,-0.0,118.7396240234375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.836272120475769,0.1624311357736587,0.145994946360588,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.6864422559738159,0.0883966833353042,0.0844533592462539,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018524646759033,0.1418956071138382,0.0995773002505302,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.562699556350708,0.050000000745058,0.048152670264244,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435007691383362,0.1128101199865341,0.5100337862968445,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.12939453125,1.0,0.2157661318778991,1.0,1.0,0.0,1.0,-1.0659455060958862,1.0659445524215698,1.0236358320980798e-06,0.8053653240203857,0.0,0.0,0.0,27.22530174255371,25.0,129.06069946289062,-0.0,118.45068359375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423762321472168,0.164041981101036,0.1473970562219619,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.6899414658546448,0.0884926617145538,0.0845134481787681,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066134452819824,0.142461821436882,0.0999532490968704,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657541155815125,0.050000000745058,0.0481332428753376,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469422221183777,0.1129622161388397,0.5105714201927185,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29888916015625,287.1769714355469,1.0,0.2153915762901306,1.0,1.0,0.0,1.0,-1.068773627281189,1.0687726736068726,1.0280506330673234e-06,0.8076502680778503,0.0,0.0,0.0,26.7706241607666,25.0,131.4781036376953,-0.0,118.30599212646484,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521102070808411,0.1667189747095108,0.1497377157211303,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6953211426734924,0.0886874571442604,0.084654726088047,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136398792266846,0.1433917731046676,0.1005754768848419,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703002214431763,0.050000000745058,0.0481053292751312,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522764801979065,0.1132470369338989,0.5116451978683472,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.2149856835603714,1.0,1.0,0.0,1.0,-1.0737545490264893,1.0737534761428833,1.0358564850321272e-06,0.8116748929023743,0.0,0.0,0.0,26.12959861755371,25.0,133.67807006835938,-0.0,118.33948516845705,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545385599136353,0.1674057245254516,0.1503398269414901,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.6966227293014526,0.0887430682778358,0.0846976116299629,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152914643287659,0.1436280906200409,0.1007343828678131,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.571373701095581,0.050000000745058,0.0480989031493663,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535766363143921,0.1133249625563621,0.5119491219520569,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048095703125,287.2731628417969,1.0,0.2149177640676498,1.0,1.0,0.0,1.0,-1.075076460838318,1.0750755071640017,1.0379345667388409e-06,0.812743067741394,0.0,0.0,0.0,25.98437118530273,25.0,133.96986389160156,-0.0,118.39362335205078,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666245937347412,0.1709398925304412,0.1534453630447387,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.7028566002845764,0.0890574529767036,0.084951527416706,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230640888214111,0.144828125834465,0.1015453338623046,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576371967792511,0.050000000745058,0.0480697527527809,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598598003387451,0.1137483119964599,0.5136470198631287,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147589027881622,1.0,1.0,0.0,1.0,-1.0820847749710083,1.082083821296692,1.0489975466043688e-06,0.8184056878089905,0.0,0.0,0.0,25.339380264282227,25.0,134.22792053222656,-0.0,118.91047668457033,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666245937347412,0.1709398925304412,0.1534453630447387,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.7028566002845764,0.0890574529767036,0.084951527416706,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8230640888214111,0.144828125834465,0.1015453338623046,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576371967792511,0.050000000745058,0.0480697527527809,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598598003387451,0.1137483119964599,0.5136470198631287,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31134033203125,287.3695373535156,1.0,0.2147589027881622,1.0,1.0,0.0,1.0,-1.0820847749710083,1.082083821296692,1.0489975466043688e-06,0.8184056878089905,0.0,0.0,0.0,25.339380264282227,25.0,134.22792053222656,-0.0,118.91047668457033,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
