time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785926699638367,0.1746279150247573,0.1566958427429199,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7086601257324219,0.0894224271178245,0.0852603316307067,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302323222160339,0.1460509002208709,0.1023769825696945,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808184742927551,0.050000000745058,0.0480448193848133,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963037490845,0.1142165139317512,0.5155813097953796,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148566991090774,1.0,1.0,0.0,1.0,-1.0896466970443726,1.0896456241607666,1.0610193612592411e-06,0.8245136737823486,0.0,0.0,0.0,24.80917358398437,25.0,133.4339599609375,-0.0,119.77853393554688,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785926699638367,0.1746279150247573,0.1566958427429199,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7086601257324219,0.0894224271178245,0.0852603316307067,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302323222160339,0.1460509002208709,0.1023769825696945,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808184742927551,0.050000000745058,0.0480448193848133,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657963037490845,0.1142165139317512,0.5155813097953796,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182678222656,287.4652404785156,1.0,0.2148566991090774,1.0,1.0,0.0,1.0,-1.0896466970443726,1.0896456241607666,1.0610193612592411e-06,0.8245136737823486,0.0,0.0,0.0,24.80917358398437,25.0,133.4339599609375,-0.0,119.77853393554688,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903816342353821,0.178457036614418,0.1600789874792099,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.7139106392860413,0.0898286327719688,0.08561372756958,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369618654251099,0.147288829088211,0.103222943842411,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847816467285156,0.050000000745058,0.0480233244597911,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714030146598816,0.1147207170724868,0.5177021026611328,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151672840118408,1.0,1.0,0.0,1.0,-1.0976665019989014,1.0976654291152954,1.0738644959928934e-06,0.8309873342514038,0.0,0.0,0.0,24.37289047241211,25.0,132.80303955078125,-0.0,120.9429168701172,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903816342353821,0.178457036614418,0.1600789874792099,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.7139106392860413,0.0898286327719688,0.08561372756958,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369618654251099,0.147288829088211,0.103222943842411,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847816467285156,0.050000000745058,0.0480233244597911,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714030146598816,0.1147207170724868,0.5177021026611328,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3254089355469,287.5605773925781,1.0,0.2151672840118408,1.0,1.0,0.0,1.0,-1.0976665019989014,1.0976654291152954,1.0738644959928934e-06,0.8309873342514038,0.0,0.0,0.0,24.37289047241211,25.0,132.80303955078125,-0.0,120.9429168701172,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8961976170539856,0.1804213970899582,0.1618165671825409,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.716335117816925,0.0900450870394706,0.085804596543312,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402010202407837,0.1479122042655944,0.1036499515175819,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866082906723022,0.050000000745058,0.0480136349797248,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740973234176636,0.1149845868349075,0.5188221335411072,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290405273437,287.608154296875,1.0,0.2153901010751724,1.0,1.0,0.0,1.0,-1.1018264293670654,1.1018253564834597,1.080565766642394e-06,0.8343431949615479,0.0,0.0,0.0,24.18383407592773,25.0,132.5684051513672,-0.0,121.62150573730467,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.90195894241333,0.1824184656143188,0.1635843217372894,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.7186581492424011,0.0902699008584022,0.0860041454434394,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.843372642993927,0.1485383063554763,0.1040793433785438,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883446931838989,0.050000000745058,0.0480045489966869,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767278552055359,0.1152557879686355,0.5199787616729736,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33270263671875,287.6557006835937,1.0,0.2156528830528259,1.0,1.0,0.0,1.0,-1.106080412864685,1.106079339981079,1.0874459803744685e-06,0.8377735614776611,0.0,0.0,0.0,24.01144027709961,25.0,132.3779754638672,-0.0,122.35884857177734,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913952112197876,0.1865088194608688,0.1672077029943466,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7230785489082336,0.0907432585954666,0.0864276364445686,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495572805404663,0.1497984379529953,0.1049448028206825,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915876626968384,0.050000000745058,0.0479878783226013,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818294167518616,0.1158190816640853,0.5223945379257202,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162847071886062,1.0,1.0,0.0,1.0,-1.1148561239242554,1.1148550510406494,1.1017280030500842e-06,0.8448470234870911,0.0,0.0,0.0,23.709152221679688,25.0,132.10330200195312,-0.0,123.99488830566406,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913952112197876,0.1865088194608688,0.1672077029943466,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7230785489082336,0.0907432585954666,0.0864276364445686,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495572805404663,0.1497984379529953,0.1049448028206825,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915876626968384,0.050000000745058,0.0479878783226013,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818294167518616,0.1158190816640853,0.5223945379257202,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3401184082031,287.7507019042969,1.0,0.2162847071886062,1.0,1.0,0.0,1.0,-1.1148561239242554,1.1148550510406494,1.1017280030500842e-06,0.8448470234870911,0.0,0.0,0.0,23.709152221679688,25.0,132.10330200195312,-0.0,123.99488830566406,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266575574874878,0.1907624751329422,0.170959934592247,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.7273135781288147,0.0912521630525589,0.0868839621543884,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556020855903625,0.1510713100433349,0.1058194488286972,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945900678634644,0.050000000745058,0.0479727871716022,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867774367332458,0.1164096072316169,0.5249406695365906,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170419543981552,1.0,1.0,0.0,1.0,-1.123995304107666,1.1239941120147705,1.1167298907821532e-06,0.8522103428840637,0.0,0.0,0.0,23.45267105102539,25.0,131.93577575683594,-0.0,125.83185577392578,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266575574874878,0.1907624751329422,0.170959934592247,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.7273135781288147,0.0912521630525589,0.0868839621543884,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556020855903625,0.1510713100433349,0.1058194488286972,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945900678634644,0.050000000745058,0.0479727871716022,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867774367332458,0.1164096072316169,0.5249406695365906,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472595214844,287.8456115722656,1.0,0.2170419543981552,1.0,1.0,0.0,1.0,-1.123995304107666,1.1239941120147705,1.1167298907821532e-06,0.8522103428840637,0.0,0.0,0.0,23.45267105102539,25.0,131.93577575683594,-0.0,125.83185577392578,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398397207260132,0.1953000873327255,0.1749536842107772,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.7316187024116516,0.0918138921260833,0.0873880460858345,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617299199104309,0.1523650288581848,0.1067080572247505,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975269675254822,0.050000000745058,0.0479583218693733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.791772186756134,0.1170299425721168,0.5276186466217041,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179112285375595,1.0,1.0,0.0,1.0,-1.1336573362350464,1.1336562633514404,1.132729153141554e-06,0.859985888004303,0.0,0.0,0.0,23.220325469970703,25.0,131.84779357910156,-0.0,127.87509155273438,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398397207260132,0.1953000873327255,0.1749536842107772,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.7316187024116516,0.0918138921260833,0.0873880460858345,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617299199104309,0.1523650288581848,0.1067080572247505,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975269675254822,0.050000000745058,0.0479583218693733,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.791772186756134,0.1170299425721168,0.5276186466217041,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3549499511719,287.9404602050781,1.0,0.2179112285375595,1.0,1.0,0.0,1.0,-1.1336573362350464,1.1336562633514404,1.132729153141554e-06,0.859985888004303,0.0,0.0,0.0,23.220325469970703,25.0,131.84779357910156,-0.0,127.87509155273438,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.95285302400589,0.200017049908638,0.1791351735591888,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.7360227108001709,0.0924217030405998,0.0879386514425277,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679370880126953,0.153676763176918,0.1076103746891021,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004001498222351,0.050000000745058,0.0479444488883018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968146800994873,0.1176821887493133,0.5304422974586487,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188835442066192,1.0,1.0,0.0,1.0,-1.143792748451233,1.1437915563583374,1.1496566685309515e-06,0.8681202530860901,0.0,0.0,0.0,23.010326385498047,25.0,131.8134765625,-0.0,130.11474609375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.95285302400589,0.200017049908638,0.1791351735591888,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.7360227108001709,0.0924217030405998,0.0879386514425277,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679370880126953,0.153676763176918,0.1076103746891021,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004001498222351,0.050000000745058,0.0479444488883018,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968146800994873,0.1176821887493133,0.5304422974586487,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3630065917969,288.0353088378906,1.0,0.2188835442066192,1.0,1.0,0.0,1.0,-1.143792748451233,1.1437915563583374,1.1496566685309515e-06,0.8681202530860901,0.0,0.0,0.0,23.010326385498047,25.0,131.8134765625,-0.0,130.11474609375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959115207195282,0.2024239003658294,0.1812725514173507,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.7382547855377197,0.0927407220005989,0.0882289409637451,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710552453994751,0.1543387174606323,0.1080660298466682,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018050312995911,0.050000000745058,0.0479377619922161,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993403673171997,0.1180196776986122,0.5319070816040039,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.219404399394989,1.0,1.0,0.0,1.0,-1.1490037441253662,1.1490025520324707,1.158415557256376e-06,0.8722910284996033,0.0,0.0,0.0,22.91392517089844,25.0,131.8070831298828,-0.0,131.30166625976562,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651662707328796,0.2048597186803817,0.1834369003772735,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161499023437,0.7405105829238892,0.0930695012211799,0.0885286703705787,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741833567619324,0.1550047397613525,0.1085246130824089,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031906008720398,0.050000000745058,0.0479312241077423,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018689155578613,0.1183643862605094,0.5334056615829468,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199467122554779,1.0,1.0,0.0,1.0,-1.1543025970458984,1.154301404953003,1.167361801890365e-06,0.8765250444412231,0.0,0.0,0.0,22.822811126708984,25.0,131.8050994873047,-0.0,132.53140258789062,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.97524493932724,0.2092139720916748,0.1873073875904083,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.7445522546768188,0.093671403825283,0.0890787243843078,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797202110290527,0.1561870872974395,0.1093389317393302,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.605591356754303,0.050000000745058,0.047920037060976,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063295483589172,0.118987999856472,0.536121666431427,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778686523437,288.2136535644531,1.0,0.2209500670433044,1.0,1.0,0.0,1.0,-1.1638325452804563,1.163831353187561,1.18355546874227e-06,0.8841264843940735,0.0,0.0,0.0,22.6739501953125,25.0,131.8085479736328,-0.0,134.7965545654297,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765600562095642,0.2098141610622406,0.1878410428762436,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.7451115250587463,0.093755729496479,0.0891559049487114,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804790377616882,0.1563493460416793,0.1094507053494453,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059157252311707,0.050000000745058,0.0479185357689857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069344758987427,0.1190746799111366,0.536499559879303,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787841796875,288.2250366210937,1.0,0.221091479063034,1.0,1.0,0.0,1.0,-1.165151596069336,1.1651504039764404,1.1858076049975352e-06,0.8851771950721741,0.0,0.0,0.0,22.65467643737793,25.0,131.8094940185547,-0.0,135.11520385742188,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869585037231444,0.2148754447698593,0.1923417150974273,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7498689889907837,0.0944788381457328,0.0898187756538391,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.886857807636261,0.1577118635177612,0.1103892624378204,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086079478263855,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119097352027893,0.1198121383786201,0.5397178530693054,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223103642463684,1.0,1.0,0.0,1.0,-1.1763241291046145,1.1763229370117188,1.2050239774907825e-06,0.8941119313240051,0.0,0.0,0.0,22.502349853515625,25.0,131.8199462890625,-0.0,137.86029052734375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869585037231444,0.2148754447698593,0.1923417150974273,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.7498689889907837,0.0944788381457328,0.0898187756538391,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.886857807636261,0.1577118635177612,0.1103892624378204,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086079478263855,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119097352027893,0.1198121383786201,0.5397178530693054,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38641357421875,288.3199157714844,1.0,0.2223103642463684,1.0,1.0,0.0,1.0,-1.1763241291046145,1.1763229370117188,1.2050239774907825e-06,0.8941119313240051,0.0,0.0,0.0,22.502349853515625,25.0,131.8199462890625,-0.0,137.86029052734375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962301850318908,0.2200458794832229,0.1969371438026428,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.754706859588623,0.095237948000431,0.0905166193842887,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932066559791565,0.1590938568115234,0.111341655254364,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111955046653748,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167096972465515,0.1205762550234794,0.5430598258972168,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235947549343109,1.0,1.0,0.0,1.0,-1.1876782178878784,1.187677025794983,1.2247968470546766e-06,0.9032332301139832,0.0,0.0,0.0,22.37193298339844,25.0,131.83116149902344,-0.0,140.76144409179688,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962301850318908,0.2200458794832229,0.1969371438026428,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010925292969,0.754706859588623,0.095237948000431,0.0905166193842887,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932066559791565,0.1590938568115234,0.111341655254364,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111955046653748,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167096972465515,0.1205762550234794,0.5430598258972168,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3938293457031,288.414794921875,1.0,0.2235947549343109,1.0,1.0,0.0,1.0,-1.1876782178878784,1.187677025794983,1.2247968470546766e-06,0.9032332301139832,0.0,0.0,0.0,22.37193298339844,25.0,131.83116149902344,-0.0,140.76144409179688,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989810347557068,0.2259833216667175,0.194782868027687,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.7532555460929871,0.0960244759917259,0.0912677124142646,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915416598320007,0.1604880690574646,0.1123226806521415,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081826686859131,0.050000000745058,0.0479080229997634,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147207498550415,0.1213653609156608,0.546627402305603,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047546386719,288.5094299316406,1.0,0.2246921360492706,1.0,1.0,0.0,1.0,-1.191604733467102,1.1916035413742063,1.231721171279787e-06,0.9064324498176576,0.0,0.0,0.0,22.771190643310547,25.0,131.51104736328125,-0.0,142.65496826171875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.989810347557068,0.2259833216667175,0.194782868027687,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.7532555460929871,0.0960244759917259,0.0912677124142646,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915416598320007,0.1604880690574646,0.1123226806521415,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081826686859131,0.050000000745058,0.0479080229997634,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147207498550415,0.1213653609156608,0.546627402305603,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047546386719,288.5094299316406,1.0,0.2246921360492706,1.0,1.0,0.0,1.0,-1.191604733467102,1.1916035413742063,1.231721171279787e-06,0.9064324498176576,0.0,0.0,0.0,22.771190643310547,25.0,131.51104736328125,-0.0,142.65496826171875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846822023391724,0.2294720262289047,0.1928173154592514,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430603027344,0.7521682381629944,0.0964309498667717,0.09165620803833,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902221322059631,0.1611926704645156,0.1128187179565429,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063188314437866,0.050000000745058,0.0479164943099021,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133339881896973,0.1217820271849632,0.5484979152679443,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5564880371094,1.0,0.2251502275466919,1.0,1.0,0.0,1.0,-1.1925150156021118,1.1925137042999268,1.233297098224284e-06,0.9071338176727296,0.0,0.0,0.0,22.998538970947266,25.0,131.2586212158203,-0.0,143.3784942626953,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836746454238892,0.2331209778785705,0.1922705769538879,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.590087890625,0.7530183792114258,0.0968498289585113,0.0920469760894775,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913304805755615,0.1619061976671219,0.1133139207959175,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061574816703796,0.050000000745058,0.0479172207415103,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140500783920288,0.1222195997834205,0.5504152774810791,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234313964844,288.6034851074219,1.0,0.2256139367818832,1.0,1.0,0.0,1.0,-1.1953816413879397,1.195380449295044,1.2382782870190567e-06,0.9093536734580994,0.0,0.0,0.0,23.057275772094727,25.0,131.10572814941406,-0.0,144.2902069091797,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983465313911438,0.2404819726943969,0.1918481886386871,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.7555216550827026,0.0977213606238365,0.0928590074181556,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944861888885498,0.1633570492267608,0.114319697022438,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.606469452381134,0.050000000745058,0.0479157492518425,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163424134254456,0.1231428831815719,0.554478645324707,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265340238809585,1.0,1.0,0.0,1.0,-1.2018299102783203,1.2018285989761353,1.2494900829551623e-06,0.914296805858612,0.0,0.0,0.0,23.1106014251709,28.0,131.0683135986328,-0.0,146.2491912841797,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.983465313911438,0.2404819726943969,0.1918481886386871,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.7555216550827026,0.0977213606238365,0.0928590074181556,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944861888885498,0.1633570492267608,0.114319697022438,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.606469452381134,0.050000000745058,0.0479157492518425,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163424134254456,0.1231428831815719,0.554478645324707,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265340238809585,1.0,1.0,0.0,1.0,-1.2018299102783203,1.2018285989761353,1.2494900829551623e-06,0.914296805858612,0.0,0.0,0.0,23.1106014251709,28.0,131.0683135986328,-0.0,146.2491912841797,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849279522895812,0.2477257698774337,0.1948666721582412,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.7552582621574402,0.098643384873867,0.0937287807464599,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940712213516235,0.1648441702127456,0.1153583601117134,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042358875274658,0.050000000745058,0.0479259677231311,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.815682053565979,0.1241179332137107,0.5588484406471252,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287349998950958,1.0,1.0,0.0,1.0,-1.2129982709884644,1.2129969596862793,1.2692188420260209e-06,0.9230390787124634,0.0,0.0,0.0,23.5305404663086,31.0,131.23291015625,-0.0,150.34054565429688,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849279522895812,0.2477257698774337,0.1948666721582412,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787475585937,0.7552582621574402,0.098643384873867,0.0937287807464599,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940712213516235,0.1648441702127456,0.1153583601117134,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042358875274658,0.050000000745058,0.0479259677231311,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.815682053565979,0.1241179332137107,0.5588484406471252,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287349998950958,1.0,1.0,0.0,1.0,-1.2129982709884644,1.2129969596862793,1.2692188420260209e-06,0.9230390787124634,0.0,0.0,0.0,23.5305404663086,31.0,131.23291015625,-0.0,150.34054565429688,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877779483795166,0.2543718814849853,0.201280802488327,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.7522993683815002,0.0996154695749282,0.0946585834026336,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901664614677429,0.1663646697998047,0.1164300888776779,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994647741317749,0.050000000745058,0.0479483529925346,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120532631874084,0.1251132041215896,0.5634061098098755,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320119887590408,1.0,1.0,0.0,1.0,-1.2285958528518677,1.2285945415496826,1.2972074046047055e-06,0.9353558421134948,0.0,0.0,0.0,24.327232360839844,34.0,131.6162567138672,-0.0,156.60719299316406,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877779483795166,0.2543718814849853,0.201280802488327,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.7522993683815002,0.0996154695749282,0.0946585834026336,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901664614677429,0.1663646697998047,0.1164300888776779,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994647741317749,0.050000000745058,0.0479483529925346,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120532631874084,0.1251132041215896,0.5634061098098755,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320119887590408,1.0,1.0,0.0,1.0,-1.2285958528518677,1.2285945415496826,1.2972074046047055e-06,0.9353558421134948,0.0,0.0,0.0,24.327232360839844,34.0,131.6162567138672,-0.0,156.60719299316406,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912546277046204,0.2603641450405121,0.2103879600763321,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.7473153471946716,0.1006374433636665,0.0956465452909469,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835702538490295,0.1679157763719558,0.1175317019224166,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926184058189392,0.050000000745058,0.0479818023741245,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058768510818481,0.1261032670736313,0.5680175423622131,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361947745084762,1.0,1.0,0.0,1.0,-1.2476098537445068,1.2476085424423218,1.332036049461749e-06,0.9505552649497986,0.0,0.0,0.0,25.46223258972168,37.0,132.0391845703125,-0.0,164.7899627685547,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912546277046204,0.2603641450405121,0.2103879600763321,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688720703125,0.7473153471946716,0.1006374433636665,0.0956465452909469,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835702538490295,0.1679157763719558,0.1175317019224166,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926184058189392,0.050000000745058,0.0479818023741245,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058768510818481,0.1261032670736313,0.5680175423622131,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361947745084762,1.0,1.0,0.0,1.0,-1.2476098537445068,1.2476085424423218,1.332036049461749e-06,0.9505552649497986,0.0,0.0,0.0,25.46223258972168,37.0,132.0391845703125,-0.0,164.7899627685547,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930097460746764,0.2631252706050873,0.2157629132270813,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166320800781,0.7442378401756287,0.1011671647429466,0.0961622297763824,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794705867767334,0.1687021255493164,0.118093118071556,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885289907455444,0.050000000745058,0.0480025857686996,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019247651100159,0.1265918165445327,0.5703181028366089,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385759949684143,1.0,1.0,0.0,1.0,-1.2581404447555542,1.2581391334533691,1.3516201988750254e-06,0.9590082764625548,0.0,0.0,0.0,26.15074348449707,37.0,132.24037170410156,-0.0,169.5480499267578,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
