time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946714639663696,0.2657414376735687,0.2215785086154937,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644836425781,0.7408553957939148,0.1017095744609832,0.0966925770044326,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.874945342540741,0.1694955825805664,0.118661493062973,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.58405601978302,0.050000000745058,0.0480260588228702,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.797536313533783,0.1270749121904373,0.5726084113121033,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411264777183532,1.0,1.0,0.0,1.0,-1.269217014312744,1.269215703010559,1.3724750260735163e-06,0.9679567217826844,0.0,0.0,0.0,26.918630599975582,25.0,132.42520141601562,-0.0,174.72537231445312,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935829043388368,0.2716829478740692,0.2176745235919952,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15631103515625,0.7463617324829102,0.1027689799666404,0.0976719781756401,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815886974334717,0.1710226535797119,0.1197137385606765,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.587064266204834,0.050000000745058,0.0480100773274898,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031426072120667,0.1279848664999008,0.5766237378120422,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404278367757797,1.0,1.0,0.0,1.0,-1.2717835903167725,1.2717822790145874,1.3775346587863169e-06,0.9702550768852234,0.0,0.0,0.0,26.5595703125,25.0,132.03396606445312,-0.0,174.7728729248047,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934375882148744,0.2719912827014923,0.2171812206506729,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.746860682964325,0.102813996374607,0.0977121293544769,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822065591812134,0.171086773276329,0.1197568252682685,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874426960945129,0.050000000745058,0.0480080991983413,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036859035491943,0.1280237436294555,0.5767855048179626,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2402988821268081,1.0,1.0,0.0,1.0,-1.2714836597442627,1.271482229232788,1.376968953081814e-06,0.9700164198875428,0.0,0.0,0.0,26.5048770904541,28.0,131.98912048339844,-0.0,174.5579376220703,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817730188369752,0.2825866937637329,0.1885440498590469,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7739840149879456,0.1040219217538833,0.0987235531210899,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160847663879396,0.1727633029222488,0.120832659304142,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.772361695766449,0.1040402054786682,0.0981123074889183,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312803506851196,0.1291034668684005,0.5809539556503296,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.505126953125,289.2677001953125,1.0,0.2420389950275421,1.0,1.0,0.0,1.0,-1.304748773574829,1.3047473430633545,1.4405424053620663e-06,0.9963607788085938,0.0,0.0,0.0,24.389551162719727,31.0,132.610107421875,-0.0,180.8067321777344,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817730188369752,0.2825866937637329,0.1885440498590469,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547302246094,0.7739840149879456,0.1040219217538833,0.0987235531210899,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160847663879396,0.1727633029222488,0.120832659304142,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.772361695766449,0.1040402054786682,0.0981123074889183,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312803506851196,0.1291034668684005,0.5809539556503296,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.505126953125,289.2677001953125,1.0,0.2420389950275421,1.0,1.0,0.0,1.0,-1.304748773574829,1.3047473430633545,1.4405424053620663e-06,0.9963607788085938,0.0,0.0,0.0,24.389551162719727,31.0,132.610107421875,-0.0,180.8067321777344,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848079681396484,0.2933731079101562,0.1946096718311309,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509826660156,0.7716414928436279,0.105264164507389,0.0999111384153366,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122463464736938,0.1744606047868728,0.1220286414027214,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.761360764503479,0.0998751446604728,0.0959748774766922,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281473517417908,0.1302246302366256,0.5860787630081177,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449347823858261,1.0,1.0,0.0,1.0,-1.3184791803359983,1.318477749824524,1.4670798691440725e-06,1.006948471069336,0.0,0.0,0.0,25.11910629272461,34.0,132.52334594726562,-0.0,187.0543670654297,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848079681396484,0.2933731079101562,0.1946096718311309,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509826660156,0.7716414928436279,0.105264164507389,0.0999111384153366,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122463464736938,0.1744606047868728,0.1220286414027214,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.761360764503479,0.0998751446604728,0.0959748774766922,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281473517417908,0.1302246302366256,0.5860787630081177,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882263183594,289.3634338378906,1.0,0.2449347823858261,1.0,1.0,0.0,1.0,-1.3184791803359983,1.318477749824524,1.4670798691440725e-06,1.006948471069336,0.0,0.0,0.0,25.11910629272461,34.0,132.52334594726562,-0.0,187.0543670654297,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888272285461426,0.3016212582588196,0.2038531303405761,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463195800781,0.7666732668876648,0.1065687462687492,0.1011611297726631,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050565361976624,0.1761981546878814,0.1232573837041854,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470940351486206,0.0976121351122856,0.093445286154747,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221845030784607,0.1312766969203949,0.5910525918006897,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487474083900451,1.0,1.0,0.0,1.0,-1.3354827165603638,1.3354812860488892,1.5004354736447567e-06,1.0201088190078735,0.0,0.0,0.0,26.2119140625,37.0,132.3332977294922,-0.0,195.3876495361328,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888272285461426,0.3016212582588196,0.2038531303405761,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4463195800781,0.7666732668876648,0.1065687462687492,0.1011611297726631,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050565361976624,0.1761981546878814,0.1232573837041854,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470940351486206,0.0976121351122856,0.093445286154747,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221845030784607,0.1312766969203949,0.5910525918006897,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62896728515625,289.4586181640625,1.0,0.2487474083900451,1.0,1.0,0.0,1.0,-1.3354827165603638,1.3354812860488892,1.5004354736447567e-06,1.0201088190078735,0.0,0.0,0.0,26.2119140625,37.0,132.3332977294922,-0.0,195.3876495361328,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908117055892944,0.3053212165832519,0.2091240286827087,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.7637229561805725,0.1072491481900215,0.1018148884177208,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.901008129119873,0.1770832240581512,0.1238853111863136,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410621047019958,0.0969855934381485,0.0927286148071289,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185795545578003,0.1317771524190902,0.593420147895813,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.637939453125,289.5062866210937,1.0,0.2509597241878509,1.0,1.0,0.0,1.0,-1.3453292846679688,1.3453277349472046,1.5200280358840246e-06,1.027782320976257,0.0,0.0,0.0,26.86297416687012,37.0,132.33905029296875,-0.0,200.3444061279297,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927016496658324,0.3088452816009521,0.2147666960954666,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54180908203125,0.7605161666870117,0.107947438955307,0.1024882867932319,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966242074966431,0.1779780685901641,0.1245220005512237,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354771494865417,0.0965844839811325,0.0922648757696151,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.814590573310852,0.1322710067033767,0.5957505106925964,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416931152344,289.553955078125,1.0,0.2533533871173858,1.0,1.0,0.0,1.0,-1.3559154272079468,1.3559138774871826,1.541375581837201e-06,1.0361335277557373,0.0,0.0,0.0,27.58502197265625,40.0,132.38232421875,-0.0,205.7986297607422,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.995991587638855,0.3155158162117004,0.2269392162561416,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.637451171875,0.7534933686256409,0.1093939691781997,0.1038903892040252,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869432210922241,0.1797953248023986,0.1258199959993362,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249921560287476,0.0962346121668815,0.0918487161397934,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054547905921936,0.1332588195800781,0.6004127860069275,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586148679256439,1.0,1.0,0.0,1.0,-1.378865122795105,1.3788635730743408,1.5886178061919054e-06,1.054535150527954,0.0,0.0,0.0,29.24141311645508,43.0,132.5178985595703,-0.0,218.105209350586,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.995991587638855,0.3155158162117004,0.2269392162561416,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.637451171875,0.7534933686256409,0.1093939691781997,0.1038903892040252,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869432210922241,0.1797953248023986,0.1258199959993362,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249921560287476,0.0962346121668815,0.0918487161397934,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054547905921936,0.1332588195800781,0.6004127860069275,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586148679256439,1.0,1.0,0.0,1.0,-1.378865122795105,1.3788635730743408,1.5886178061919054e-06,1.054535150527954,0.0,0.0,0.0,29.24141311645508,43.0,132.5178985595703,-0.0,218.105209350586,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218341171741485,0.2399054616689682,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332458496094,0.745894193649292,0.1109034717082977,0.1053622588515281,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763604760169983,0.1816489696502685,0.1271502077579498,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145706415176392,0.0962558984756469,0.0918532684445381,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950729131698608,0.1342615187168121,0.6051696538925171,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643953561782837,1.0,1.0,0.0,1.0,-1.4035087823867798,1.403507113456726,1.6404586631324491e-06,1.0743556022644043,0.0,0.0,0.0,31.17604255676269,46.0,132.6551513671875,-0.0,232.1142425537109,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218341171741485,0.2399054616689682,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332458496094,0.745894193649292,0.1109034717082977,0.1053622588515281,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763604760169983,0.1816489696502685,0.1271502077579498,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145706415176392,0.0962558984756469,0.0918532684445381,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950729131698608,0.1342615187168121,0.6051696538925171,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7450866699219,1.0,0.2643953561782837,1.0,1.0,0.0,1.0,-1.4035087823867798,1.403507113456726,1.6404586631324491e-06,1.0743556022644043,0.0,0.0,0.0,31.17604255676269,46.0,132.6551513671875,-0.0,232.1142425537109,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279338181018829,0.2531672716140747,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291320800781,0.7380234599113464,0.1124745979905128,0.1069021672010421,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653323650360107,0.1835400909185409,0.1285133808851242,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034355401992798,0.0964927300810813,0.0921015217900276,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841616868972778,0.1352849900722503,0.6100611686706543,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705631256103515,1.0,1.0,0.0,1.0,-1.4290839433670044,1.4290821552276611,1.695426476544526e-06,1.094929575920105,0.0,0.0,0.0,33.37982940673828,49.0,132.74916076660156,-0.0,247.6101837158203,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279338181018829,0.2531672716140747,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291320800781,0.7380234599113464,0.1124745979905128,0.1069021672010421,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653323650360107,0.1835400909185409,0.1285133808851242,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034355401992798,0.0964927300810813,0.0921015217900276,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841616868972778,0.1352849900722503,0.6100611686706543,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61798095703125,289.8407897949219,1.0,0.2705631256103515,1.0,1.0,0.0,1.0,-1.4290839433670044,1.4290821552276611,1.695426476544526e-06,1.094929575920105,0.0,0.0,0.0,33.37982940673828,49.0,132.74916076660156,-0.0,247.6101837158203,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339181542396545,0.2663936018943786,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9250183105469,0.7301905751228333,0.1141076758503913,0.1085092946887016,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543902039527893,0.1854699403047561,0.129909798502922,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922686100006104,0.0968680083751678,0.092504434287548,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732363343238831,0.1363308578729629,0.6150933504104614,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2770001292228699,1.0,1.0,0.0,1.0,-1.4550926685333252,1.455090880393982,1.752454863890307e-06,1.1157588958740234,0.0,0.0,0.0,35.8237190246582,52.0,132.78671264648438,-0.0,264.396484375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339181542396545,0.2663936018943786,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9250183105469,0.7301905751228333,0.1141076758503913,0.1085092946887016,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543902039527893,0.1854699403047561,0.129909798502922,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922686100006104,0.0968680083751678,0.092504434287548,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732363343238831,0.1363308578729629,0.6150933504104614,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2770001292228699,1.0,1.0,0.0,1.0,-1.4550926685333252,1.455090880393982,1.752454863890307e-06,1.1157588958740234,0.0,0.0,0.0,35.8237190246582,52.0,132.78671264648438,-0.0,264.396484375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368865847587585,0.273003339767456,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.7263975739479065,0.1149479150772094,0.1093376353383064,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491454720497131,0.1864498853683471,0.1306202411651611,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868981122970581,0.0970949381589889,0.0927485972642898,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679674625396729,0.1368627101182937,0.6176608800888062,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.280290812253952,1.0,1.0,0.0,1.0,-1.4682490825653076,1.4682472944259644,1.7817201296566054e-06,1.1262437105178833,0.0,0.0,0.0,37.11648178100586,52.0,132.78823852539062,-0.0,273.23992919921875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398403227329254,0.2796435952186584,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209045410156,0.7227249145507812,0.1158044040203094,0.1101824268698692,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441270589828491,0.1874402165412902,0.1313387304544448,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817449331283569,0.0973443463444709,0.0930164530873298,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629123330116272,0.1374007910490036,0.6202617287635803,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836188375949859,1.0,1.0,0.0,1.0,-1.4815410375595093,1.481539249420166,1.8115744069291395e-06,1.1368038654327393,0.0,0.0,0.0,38.44520950317383,40.0,132.78384399414062,-0.0,282.3787841796875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467329144477844,0.2787263691425323,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166687011719,0.7267701029777527,0.1175495758652687,0.1118150725960731,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.847842812538147,0.1894369423389434,0.1327221095561981,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838228106498718,0.0978852212429046,0.093507595360279,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657134532928467,0.1384913474321365,0.6250842213630676,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842461168766022,1.0,1.0,0.0,1.0,-1.4904532432556152,1.490451455116272,1.8318514776183288e-06,1.1439595222473145,0.0,0.0,0.0,38.45863723754883,43.0,132.30743408203125,-0.0,286.3618469238281,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467329144477844,0.2787263691425323,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166687011719,0.7267701029777527,0.1175495758652687,0.1118150725960731,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.847842812538147,0.1894369423389434,0.1327221095561981,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838228106498718,0.0978852212429046,0.093507595360279,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657134532928467,0.1384913474321365,0.6250842213630676,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888061523437,290.1276550292969,1.0,0.2842461168766022,1.0,1.0,0.0,1.0,-1.4904532432556152,1.490451455116272,1.8318514776183288e-06,1.1439595222473145,0.0,0.0,0.0,38.45863723754883,43.0,132.30743408203125,-0.0,286.3618469238281,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551879823207855,0.2792945206165313,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.7297306060791016,0.1193841323256492,0.1135297492146492,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.85020911693573,0.1915013641119003,0.1341510117053985,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848345398902893,0.09852135181427,0.0940880104899406,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673391699790955,0.1396949589252472,0.6303505301475525,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863545417785644,1.0,1.0,0.0,1.0,-1.501921534538269,1.5019196271896362,1.857846996244916e-06,1.1528719663619995,0.0,0.0,0.0,38.75991821289063,46.0,131.68905639648438,-0.0,292.278076171875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551879823207855,0.2792945206165313,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.7297306060791016,0.1193841323256492,0.1135297492146492,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.85020911693573,0.1915013641119003,0.1341510117053985,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848345398902893,0.09852135181427,0.0940880104899406,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673391699790955,0.1396949589252472,0.6303505301475525,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863545417785644,1.0,1.0,0.0,1.0,-1.501921534538269,1.5019196271896362,1.857846996244916e-06,1.1528719663619995,0.0,0.0,0.0,38.75991821289063,46.0,131.68905639648438,-0.0,292.278076171875,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640963435173034,0.2820734679698944,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.305908203125,0.7314597964286804,0.1216596961021423,0.1155435666441917,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508074283599854,0.1939752995967865,0.1357816606760025,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846992373466492,0.0996024310588836,0.0949714630842208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767541766166687,0.1413537710905075,0.6371250748634338,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895186841487884,1.0,1.0,0.0,1.0,-1.5188230276107788,1.5188212394714355,1.8967480173159856e-06,1.1661522388458252,0.0,0.0,0.0,39.53452682495117,49.0,131.61166381835938,-0.0,301.9957275390625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640963435173034,0.2820734679698944,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.305908203125,0.7314597964286804,0.1216596961021423,0.1155435666441917,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508074283599854,0.1939752995967865,0.1357816606760025,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846992373466492,0.0996024310588836,0.0949714630842208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.767541766166687,0.1413537710905075,0.6371250748634338,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895186841487884,1.0,1.0,0.0,1.0,-1.5188230276107788,1.5188212394714355,1.8967480173159856e-06,1.1661522388458252,0.0,0.0,0.0,39.53452682495117,49.0,131.61166381835938,-0.0,301.9957275390625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736100792884826,0.2852402627468109,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009094238281,0.7340453863143921,0.1245822310447692,0.1181852743029594,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518686890602112,0.197033405303955,0.1378368288278579,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858437061309814,0.1013373509049415,0.0964890196919441,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685820460319519,0.1436594128608703,0.646889328956604,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936749458312988,1.0,1.0,0.0,1.0,-1.5418046712875366,1.5418027639389038,1.950533714989433e-06,1.184257984161377,0.0,0.0,0.0,40.49943923950195,52.0,131.80279541015625,-0.0,315.2877197265625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736100792884826,0.2852402627468109,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009094238281,0.7340453863143921,0.1245822310447692,0.1181852743029594,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518686890602112,0.197033405303955,0.1378368288278579,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858437061309814,0.1013373509049415,0.0964890196919441,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685820460319519,0.1436594128608703,0.646889328956604,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936749458312988,1.0,1.0,0.0,1.0,-1.5418046712875366,1.5418027639389038,1.950533714989433e-06,1.184257984161377,0.0,0.0,0.0,40.49943923950195,52.0,131.80279541015625,-0.0,315.2877197265625,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785552978515625,0.2870376706123352,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.735514223575592,0.1262354999780655,0.1197018101811409,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524337410926819,0.198726624250412,0.1389897763729095,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867209672927856,0.1023991256952285,0.097445972263813,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692636251449585,0.1450006365776062,0.6526883840560913,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960936725139618,1.0,1.0,0.0,1.0,-1.55527663230896,1.5552746057510376,1.982527237487375e-06,1.1948833465576172,0.0,0.0,0.0,41.06170654296875,52.0,131.9488067626953,-0.0,323.2353210449219,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836055397987366,0.2890031933784485,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.7370367050170898,0.1279981434345245,0.1213288158178329,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529657125473022,0.2005105912685394,0.1402111202478408,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877208352088928,0.103571280837059,0.0985146388411521,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699852585792542,0.1464469134807586,0.6589951515197754,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987205386161804,1.0,1.0,0.0,1.0,-1.5699092149734497,1.5699071884155271,2.017660790443188e-06,1.2064285278320312,0.0,0.0,0.0,41.68001937866211,55.0,132.1060791015625,-0.0,332.0268249511719,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939765095710754,0.2934437394142151,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.7401518821716309,0.1318155229091644,0.1248748153448104,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853870153427124,0.2043167203664779,0.1428309381008148,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899623870849609,0.1062086522579193,0.1009458377957344,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714537382125854,0.1496132463216781,0.672920286655426,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.304543524980545,1.0,1.0,0.0,1.0,-1.6022775173187256,1.6022754907608032,2.096791831718292e-06,1.2319732904434204,0.0,0.0,0.0,43.08354949951172,58.0,132.41696166992188,-0.0,352.0926208496094,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939765095710754,0.2934437394142151,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.7401518821716309,0.1318155229091644,0.1248748153448104,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853870153427124,0.2043167203664779,0.1428309381008148,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899623870849609,0.1062086522579193,0.1009458377957344,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714537382125854,0.1496132463216781,0.672920286655426,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742248535156,290.60211181640625,1.0,0.304543524980545,1.0,1.0,0.0,1.0,-1.6022775173187256,1.6022754907608032,2.096791831718292e-06,1.2319732904434204,0.0,0.0,0.0,43.08354949951172,58.0,132.41696166992188,-0.0,352.0926208496094,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046622514724731,0.2985067069530487,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.7433080077171326,0.135982796549797,0.1287665665149688,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545618057250977,0.2084047347307205,0.1456574201583862,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924315690994263,0.1091941595077514,0.1037223413586616,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729043364524841,0.1530980616807937,0.6883536577224731,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110398948192596,1.0,1.0,0.0,1.0,-1.6382824182510376,1.6382802724838257,2.1870901036891155e-06,1.2603851556777954,0.0,0.0,0.0,44.6988525390625,61.0,132.68922424316406,-0.0,375.4226989746094,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046622514724731,0.2985067069530487,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878356933594,0.7433080077171326,0.135982796549797,0.1287665665149688,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545618057250977,0.2084047347307205,0.1456574201583862,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924315690994263,0.1091941595077514,0.1037223413586616,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729043364524841,0.1530980616807937,0.6883536577224731,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110398948192596,1.0,1.0,0.0,1.0,-1.6382824182510376,1.6382802724838257,2.1870901036891155e-06,1.2603851556777954,0.0,0.0,0.0,44.6988525390625,61.0,132.68922424316406,-0.0,375.4226989746094,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
