time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156374037265777,0.3040784001350403,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783935546875,0.7465184926986694,0.1404716521501541,0.1329722702503204,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551123738288879,0.2127499729394912,0.148669809103012,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951067447662354,0.1124962717294693,0.1068091541528701,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743591070175171,0.1568667143583297,0.7051131129264832,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181194961071014,1.0,1.0,0.0,1.0,-1.6774638891220093,1.6774616241455078,2.28807198254799e-06,1.2912890911102295,0.0,0.0,0.0,46.50718688964844,64.0,132.90524291992188,-0.0,402.0092468261719,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156374037265777,0.3040784001350403,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.783935546875,0.7465184926986694,0.1404716521501541,0.1329722702503204,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551123738288879,0.2127499729394912,0.148669809103012,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951067447662354,0.1124962717294693,0.1068091541528701,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743591070175171,0.1568667143583297,0.7051131129264832,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181194961071014,1.0,1.0,0.0,1.0,-1.6774638891220093,1.6774616241455078,2.28807198254799e-06,1.2912890911102295,0.0,0.0,0.0,46.50718688964844,64.0,132.90524291992188,-0.0,402.0092468261719,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.426895409822464,0.3100095689296722,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88018798828125,0.7498429417610168,0.1452622264623642,0.1374695003032684,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556355237960815,0.2173360884189605,0.1518542021512985,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980193853378296,0.116092599928379,0.1101813316345214,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758916616439819,0.1608958095312118,0.7230738997459412,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256945013999939,1.0,1.0,0.0,1.0,-1.7194217443466189,1.7194193601608276,2.3993409286049427e-06,1.3243590593338013,0.0,0.0,0.0,48.48312759399414,67.0,133.0631866455078,-0.0,431.8431396484375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.426895409822464,0.3100095689296722,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88018798828125,0.7498429417610168,0.1452622264623642,0.1374695003032684,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556355237960815,0.2173360884189605,0.1518542021512985,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980193853378296,0.116092599928379,0.1101813316345214,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758916616439819,0.1608958095312118,0.7230738997459412,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256945013999939,1.0,1.0,0.0,1.0,-1.7194217443466189,1.7194193601608276,2.3993409286049427e-06,1.3243590593338013,0.0,0.0,0.0,48.48312759399414,67.0,133.0631866455078,-0.0,431.8431396484375,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326330125331878,0.3130689561367035,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283142089844,0.7515683770179749,0.1477678120136261,0.1398239880800247,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559195399284363,0.2197172045707702,0.1535088270902633,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.699577808380127,0.1179976314306259,0.1119703873991966,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767112255096436,0.1630045175552368,0.7324849963188171,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296470046043396,1.0,1.0,0.0,1.0,-1.7413538694381714,1.7413513660430908,2.4587875486759003e-06,1.3416333198547363,0.0,0.0,0.0,49.52721786499024,67.0,133.1216583251953,-0.0,447.9962463378906,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384451508522033,0.3161654770374298,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9764709472656,0.7533499002456665,0.1503456532955169,0.1422474831342697,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.856238603591919,0.2221560776233673,0.1552041172981262,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012143135070801,0.1199723705649375,0.1138262078166008,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775822877883911,0.1651745289564132,0.742174506187439,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336984813213348,1.0,1.0,0.0,1.0,-1.7638788223266602,1.7638763189315796,2.520756879675901e-06,1.3593658208847046,0.0,0.0,0.0,50.60431289672852,70.0,133.16766357421875,-0.0,464.9805908203125,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503023326396942,0.3224084675312042,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.7571154236793518,0.1557167023420334,0.1472993344068527,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570284247398376,0.227206215262413,0.15871562063694,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047433257102966,0.1241288781166076,0.1177354156970977,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795173525810242,0.1696969121694564,0.7623776197433472,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420722782611847,1.0,1.0,0.0,1.0,-1.810607433319092,1.8106048107147217,2.652257990121143e-06,1.396121382713318,0.0,0.0,0.0,52.846778869628906,73.0,133.22665405273438,-0.0,501.4880676269531,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503023326396942,0.3224084675312042,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.7571154236793518,0.1557167023420334,0.1472993344068527,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570284247398376,0.227206215262413,0.15871562063694,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047433257102966,0.1241288781166076,0.1177354156970977,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795173525810242,0.1696969121694564,0.7623776197433472,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420722782611847,1.0,1.0,0.0,1.0,-1.810607433319092,1.8106048107147217,2.652257990121143e-06,1.396121382713318,0.0,0.0,0.0,52.846778869628906,73.0,133.22665405273438,-0.0,501.4880676269531,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624830186367035,0.328617513179779,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.169189453125,0.7612020373344421,0.1613700687885284,0.1526184976100921,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580911755561829,0.2324828803539276,0.1623850911855697,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086411714553833,0.1285558938980102,0.1219014525413513,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817672491073608,0.1744582802057266,0.7836543321609497,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507641553878784,1.0,1.0,0.0,1.0,-1.8594067096710205,1.8594039678573608,2.7937978757108795e-06,1.4344589710235596,0.0,0.0,0.0,55.1879997253418,76.0,133.24859619140625,-0.0,541.4423217773438,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624830186367035,0.328617513179779,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.169189453125,0.7612020373344421,0.1613700687885284,0.1526184976100921,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580911755561829,0.2324828803539276,0.1623850911855697,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086411714553833,0.1285558938980102,0.1219014525413513,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817672491073608,0.1744582802057266,0.7836543321609497,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507641553878784,1.0,1.0,0.0,1.0,-1.8594067096710205,1.8594039678573608,2.7937978757108795e-06,1.4344589710235596,0.0,0.0,0.0,55.1879997253418,76.0,133.24859619140625,-0.0,541.4423217773438,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750067293643951,0.3346952199935913,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655334472656,0.7656609416007996,0.1673052310943603,0.1582032591104507,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.859492838382721,0.2379863411188125,0.1662118881940841,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128283977508545,0.1332521289587021,0.126321867108345,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843869924545288,0.179458662867546,0.8059987425804138,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597375750541687,1.0,1.0,0.0,1.0,-1.910144209861756,1.9101413488388064,2.9454695322783664e-06,1.4742658138275146,0.0,0.0,0.0,57.609649658203125,79.0,133.2411346435547,-0.0,584.9695434570312,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750067293643951,0.3346952199935913,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655334472656,0.7656609416007996,0.1673052310943603,0.1582032591104507,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.859492838382721,0.2379863411188125,0.1662118881940841,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128283977508545,0.1332521289587021,0.126321867108345,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843869924545288,0.179458662867546,0.8059987425804138,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597375750541687,1.0,1.0,0.0,1.0,-1.910144209861756,1.9101413488388064,2.9454695322783664e-06,1.4742658138275146,0.0,0.0,0.0,57.609649658203125,79.0,133.2411346435547,-0.0,584.9695434570312,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.633826581799587e-21,2.8169134928481847e-21,2.8169132908997933e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9990000128746032,0.4827241897583008,0.338257372379303,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3235168457031,0.7685438990592957,0.171016439795494,0.1616951525211334,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.8605232238769531,0.2414112538099289,0.1685929000377655,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32232666015625,0.7154644131660461,0.1362107694149017,0.1291067898273468,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.7861620187759399,0.182586520910263,0.8199734687805176,291.3254699707031,286.3085632324219,291.4328918457031,286.00933837890625,291.4302062988281,297.8334045410156,291.3317565917969,1.0,0.3652661740779876,1.0,1.0,0.0,1.0,-1.941597580909729,1.9415946006774905,3.041773652512348e-06,1.4989144802093506,0.984463095664978,0.984463095664978,0.0,59.10020446777344,79.0,133.22540283203125,-0.0,612.9740600585938,1.0,283.1643981933594,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0012886906042695,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113666701770403e-09,2.5819988369590874e-09,1.0000007072408224e-10,1.479487821143266e-07,1.447825184186513e-07,3.1662736876825193e-09,0.0,0.0,-0.0,3.1042225600685924e-05,0.0,6.444729298837881e-12,6.031426025288056e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044128417969,0.9990000128746032,0.4851402044296264,0.3410286605358124,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452575683594,0.7699772715568542,0.1726386994123459,0.1639275103807449,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4179382324219,0.8606401085853577,0.2422843873500824,0.1700441241264343,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517333984375,0.7167621850967407,0.137508288025856,0.1308955550193786,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5182189941406,0.7868387699127197,0.1837447136640548,0.8287704586982727,289.3643798828125,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.8261108398437,1.0,0.3689403533935547,1.0,1.0,0.0,1.0,-1.962066650390625,1.962063550949097,3.105469886577339e-06,1.515009880065918,0.9831199049949646,0.9831199049949646,0.0,60.175968170166016,82.0,9385.912109375,-0.0,631.9895629882812,1.0,283.2047119140625,290.221435546875,289.0486145019531,289.876220703125,293.1499938964844,293.1499938964844,283.1499938964844,1492.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221486911177635,1.0,0.0,0.0,0.8002451658248901,0.8002511858940125,6.363636373407644e-08,4.2241315841674805,4.22412109375,1.0134703188668936e-05,0.0,0.0,-0.0,3957.454345703125,0.0,16.57830810546875,1889.0057373046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79132080078125,0.9990000128746032,0.4755183160305023,0.3548626005649566,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7597854733467102,0.1702433824539184,0.1638778895139694,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.846997857093811,0.2364328056573867,0.1684507578611374,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.7071771025657654,0.1355534791946411,0.1308629363775253,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86328125,0.7749964594841003,0.1802590042352676,0.8248759508132935,286.8118896484375,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70318603515625,286.64727783203125,1.0,0.3729903399944305,1.0,1.0,0.0,1.0,-1.972023725509644,1.9720205068588257,3.1372937883134e-06,1.523226022720337,0.9601258635520936,0.9601258635520936,0.0,63.29558944702149,82.0,11179.1787109375,-0.0,650.0778198242188,1.0,283.1854858398437,286.69024658203125,290.0932006835937,290.7743225097656,293.1499938964844,293.1499938964844,283.1499938964844,2335.944091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830013841390609,1.0,0.0,0.0,0.9917696714401244,0.991771638393402,6.6580767565938e-08,4.26468563079834,4.264675617218018,9.796497579372954e-06,0.0,0.0,-0.0,3829.225830078125,0.0,30.186986923217773,1895.2681884765625,0.0,0.0,0.2533283531665802,1.0,0.0,3.0,1.0,0.0
12126360,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9990000128746032,0.4625698924064636,0.3768897652626037,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.7411856055259705,0.1666276305913925,0.1611031293869018,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.8239935040473938,0.2291382998228073,0.1638619303703308,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.6880152821540833,0.1325925886631012,0.1286274939775467,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.7538450360298157,0.17520771920681,0.8059937357902527,285.9740295410156,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55694580078125,285.9136047363281,1.0,0.3760662078857422,1.0,1.0,0.0,1.0,-1.964287161827088,1.9642839431762693,3.113336788374e-06,1.51737642288208,0.9507359862327576,0.9507359862327576,0.0,67.88151550292969,70.0,11800.80078125,-0.0,659.4429931640625,1.0,283.17022705078125,285.6448974609375,290.494873046875,291.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,3784.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562119603157043,1.0,0.0,0.0,1.2494696378707886,1.2494723796844482,1.04215821750131e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3864.353515625,0.0,60.39240646362305,1895.4320068359373,0.0,203.9992218017578,0.3191155791282654,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480203092098236,0.3953622579574585,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5546264648437,0.725028395652771,0.162815123796463,0.1573796570301056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023365139961243,0.2218290865421295,0.1583557873964309,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707126498222351,0.1294143199920654,0.1255792379379272,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349410057067871,0.1695241332054138,0.7801302075386047,285.5434875488281,286.1136779785156,291.62030029296875,286.0704650878906,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758961260318756,1.0,1.0,0.0,1.0,-1.940681219100952,1.940678119659424,3.0402597985812463e-06,1.4991047382354736,0.9421539902687072,0.9421539902687072,0.0,71.51991271972656,70.0,12311.744140625,-0.0,653.3114013671875,1.0,283.1585388183594,285.14031982421875,290.2920837402344,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5943.37109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000849962234497,1.0,0.0,0.0,1.5540634393692017,1.5540677309036257,1.611510498378266e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.2255859375,0.0,116.47909545898438,1895.43701171875,0.0,507.1830139160156,0.3908703923225403,1.0,0.0,3.0,1.0,0.0
12126480,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758850097656,0.9989643096923828,0.440440684556961,0.4007583260536194,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3876647949219,0.7180840969085693,0.1609285026788711,0.155398741364479,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7925032377243042,0.2182829678058624,0.1555409431457519,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.6634271740913391,0.1277965754270553,0.1239169389009475,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7265952229499817,0.1664758473634719,0.7654316425323486,285.379638671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231811523437,285.35693359375,1.0,0.3744876682758331,1.0,1.0,0.0,1.0,-1.9218881130218504,1.921885132789612,2.982802243423066e-06,1.4845731258392334,0.9361587762832642,0.9361587762832642,0.0,72.75669860839844,58.0,12488.013671875,-0.0,643.013671875,1.0,283.1545104980469,284.9486694335937,290.0424194335937,291.13531494140625,293.1499938964844,293.1499938964844,283.1499938964844,7340.4208984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592457056045532,1.0,0.0,0.0,1.7184302806854248,1.7184354066848757,1.9704133080722386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.4716796875,0.0,157.7427978515625,1895.4371337890625,0.0,726.228515625,0.4338932335376739,1.0,0.0,3.0,1.0,0.0
12126540,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.986450493335724,0.4302188456058502,0.3890259265899658,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1058044433594,0.7081723809242249,0.1578271239995956,0.1519489586353302,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.778678834438324,0.212215319275856,0.1506237834692001,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535025835037231,0.1249800398945808,0.1208683177828788,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7134196162223816,0.1607048511505127,0.7365782856941223,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667375743389129,1.0,1.0,0.0,1.0,-1.859309792518616,1.859307050704956,2.794890406221384e-06,1.435384750366211,0.9204149842262268,0.9204149842262268,0.0,73.12276458740234,46.0,12656.7109375,-0.0,598.1340942382812,1.0,283.1506652832031,284.6210021972656,289.42095947265625,290.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,11217.2900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178353428840637,1.0,0.0,0.0,2.0914485454559326,2.091456174850464,2.918688437603123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.22802734375,0.0,285.8536682128906,1895.4371337890625,0.0,1032.5626220703125,0.5252753496170044,1.0,0.0,3.0,1.0,0.0
12126600,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.986450493335724,0.4302188456058502,0.3890259265899658,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1058044433594,0.7081723809242249,0.1578271239995956,0.1519489586353302,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.778678834438324,0.212215319275856,0.1506237834692001,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6535025835037231,0.1249800398945808,0.1208683177828788,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7134196162223816,0.1607048511505127,0.7365782856941223,285.1015319824219,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667375743389129,1.0,1.0,0.0,1.0,-1.859309792518616,1.859307050704956,2.794890406221384e-06,1.435384750366211,0.9204149842262268,0.9204149842262268,0.0,73.12276458740234,46.0,12656.7109375,-0.0,598.1340942382812,1.0,283.1506652832031,284.6210021972656,289.42095947265625,290.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,11217.2900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178353428840637,1.0,0.0,0.0,2.0914485454559326,2.091456174850464,2.918688437603123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.22802734375,0.0,285.8536682128906,1895.4371337890625,0.0,1032.5626220703125,0.5252753496170044,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985747337341307,0.4272085130214691,0.3849328458309173,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96258544921875,0.7192844152450562,0.156770184636116,0.150290161371231,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.789239227771759,0.2091023325920105,0.1478506028652191,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633791327476501,0.1238228306174278,0.119190476834774,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7209864854812622,0.157423660159111,0.7182736992835999,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563885390758514,1.0,1.0,0.0,1.0,-1.825004935264588,1.825002193450928,2.694724798857351e-06,1.408295512199402,0.903814971446991,0.903814971446991,0.0,66.84577941894531,34.0,12782.537109375,-0.0,554.4358520507812,1.0,283.15008544921875,284.4495849609375,289.0796813964844,290.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,14946.0009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004069447517395,1.0,0.0,0.0,2.370733976364136,2.370743989944458,3.7502394434341113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.088134765625,0.0,418.9322814941406,1895.4371337890625,0.0,931.0684814453124,0.5940071940422058,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985747337341307,0.4272085130214691,0.3849328458309173,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.96258544921875,0.7192844152450562,0.156770184636116,0.150290161371231,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.789239227771759,0.2091023325920105,0.1478506028652191,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633791327476501,0.1238228306174278,0.119190476834774,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7209864854812622,0.157423660159111,0.7182736992835999,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563885390758514,1.0,1.0,0.0,1.0,-1.825004935264588,1.825002193450928,2.694724798857351e-06,1.408295512199402,0.903814971446991,0.903814971446991,0.0,66.84577941894531,34.0,12782.537109375,-0.0,554.4358520507812,1.0,283.15008544921875,284.4495849609375,289.0796813964844,290.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,14946.0009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004069447517395,1.0,0.0,0.0,2.370733976364136,2.370743989944458,3.7502394434341113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.088134765625,0.0,418.9322814941406,1895.4371337890625,0.0,931.0684814453124,0.5940071940422058,1.0,0.0,3.0,1.0,0.0
12126780,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299531280994415,0.3601203262805938,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8783569335937,0.735321044921875,0.157066524028778,0.1500515192747116,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064505457878113,0.2076398432254791,0.1464151591062545,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795604825019836,0.1238226667046547,0.1187080666422844,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341861724853516,0.1558033376932144,0.7082310318946838,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8724060058594,1.0,0.3437585532665252,1.0,1.0,0.0,1.0,-1.780636191368103,1.7806336879730225,2.568754098319914e-06,1.3735451698303225,0.8866339325904846,0.8866339325904846,0.0,59.81729507446289,25.0,12770.4287109375,-0.0,503.3531494140625,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.6328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620484352111816,1.0,0.0,0.0,2.568613052368164,2.568624973297119,4.402411946102802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6396484375,0.0,536.7221069335938,1895.4371337890625,0.0,738.6790771484375,0.6372007727622986,1.0,0.0,3.0,1.0,0.0
12126840,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299531280994415,0.3601203262805938,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8783569335937,0.735321044921875,0.157066524028778,0.1500515192747116,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8064505457878113,0.2076398432254791,0.1464151591062545,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795604825019836,0.1238226667046547,0.1187080666422844,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341861724853516,0.1558033376932144,0.7082310318946838,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066345214844,284.8724060058594,1.0,0.3437585532665252,1.0,1.0,0.0,1.0,-1.780636191368103,1.7806336879730225,2.568754098319914e-06,1.3735451698303225,0.8866339325904846,0.8866339325904846,0.0,59.81729507446289,25.0,12770.4287109375,-0.0,503.3531494140625,1.0,283.1499938964844,284.344970703125,288.9944152832031,289.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,18283.6328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620484352111816,1.0,0.0,0.0,2.568613052368164,2.568624973297119,4.402411946102802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6396484375,0.0,536.7221069335938,1895.4371337890625,0.0,738.6790771484375,0.6372007727622986,1.0,0.0,3.0,1.0,0.0
12126900,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342271387577057,0.3445479869842529,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8550720214844,0.7459344267845154,0.157579019665718,0.1502977758646011,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.817387580871582,0.2073030471801757,0.1459998935461044,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6905078887939453,0.124149166047573,0.1187889650464057,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434368133544922,0.1554659008979797,0.7054123878479004,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371869921684265,1.0,1.0,0.0,1.0,-1.7584457397460938,1.7584432363510132,2.5069302864721976e-06,1.3560283184051514,0.8782133460044861,0.8782133460044861,0.0,56.065895080566406,25.0,12713.052734375,-0.0,477.9618835449219,1.0,283.1499938964844,284.3197937011719,289.00799560546875,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441457629203796,1.0,0.0,0.0,2.606382131576538,2.606394529342652,4.532831212600286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.87060546875,0.0,563.1082153320312,1895.4371337890625,0.0,662.6135864257812,0.649358332157135,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.439958244562149,0.3276417553424835,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.83819580078125,0.7588531970977783,0.1582875698804855,0.1507424563169479,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298563957214355,0.2071670591831207,0.1457379609346389,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035030126571655,0.1246559396386146,0.1190503016114234,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549633383750916,0.155404046177864,0.7038857936859131,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304661214351654,1.0,1.0,0.0,1.0,-1.7368457317352295,1.7368433475494385,2.447617134748725e-06,1.3389694690704346,0.8693494200706482,0.8693494200706482,0.0,52.2192497253418,28.0,12660.0546875,-0.0,453.2274475097656,1.0,283.1499938964844,284.2999267578125,289.04248046875,289.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,20185.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294169187545776,1.0,0.0,0.0,2.6379871368408203,2.638000011444092,4.643428042072628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.466552734375,0.0,586.2693481445312,1895.4371337890625,0.0,605.90673828125,0.6545427441596985,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536503553390503,0.3012564182281494,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8307189941406,0.7830893397331238,0.1601960510015487,0.1521994173526764,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519760370254517,0.2073804587125778,0.1456329971551895,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253790497779846,0.1261299103498459,0.120106853544712,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766013145446777,0.1559916138648986,0.7045532464981079,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214451968669891,1.0,1.0,0.0,1.0,-1.708844780921936,1.708842396736145,2.371737082285108e-06,1.3166303634643557,0.8523609638214111,0.8523609638214111,0.0,46.68585968017578,31.0,12599.7392578125,-0.0,420.410888671875,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109314322471619,1.0,0.0,0.0,2.6326262950897217,2.632639169692993,4.6245742169048754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.410400390625,0.0,588.1664428710938,1895.4371337890625,0.0,541.617431640625,0.6540077924728394,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536503553390503,0.3012564182281494,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8307189941406,0.7830893397331238,0.1601960510015487,0.1521994173526764,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519760370254517,0.2073804587125778,0.1456329971551895,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253790497779846,0.1261299103498459,0.120106853544712,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766013145446777,0.1559916138648986,0.7045532464981079,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214451968669891,1.0,1.0,0.0,1.0,-1.708844780921936,1.708842396736145,2.371737082285108e-06,1.3166303634643557,0.8523609638214111,0.8523609638214111,0.0,46.68585968017578,31.0,12599.7392578125,-0.0,420.410888671875,1.0,283.1499938964844,284.29376220703125,289.1358642578125,290.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109314322471619,1.0,0.0,0.0,2.6326262950897217,2.632639169692993,4.6245742169048754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.410400390625,0.0,588.1664428710938,1895.4371337890625,0.0,541.617431640625,0.6540077924728394,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678755700588226,0.2809996306896209,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84942626953125,0.8056627511978149,0.1626194566488266,0.154237151145935,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724327683448792,0.2080929577350616,0.1459465324878692,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442659735679626,0.1280859261751175,0.1217113509774208,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.797037661075592,0.1572933942079544,0.7090057134628296,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157083988189697,1.0,1.0,0.0,1.0,-1.6946113109588623,1.6946090459823608,2.3336185677180765e-06,1.3051855564117432,0.8360316157341003,0.8360316157341003,0.0,42.88008880615234,49.0,12603.1435546875,-0.0,401.2442321777344,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,21330.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054082870483398,1.0,0.0,0.0,2.5788893699646,2.578902006149292,4.437708582827328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29736328125,0.0,558.5213623046875,1895.4371337890625,0.0,523.7931518554688,0.6418867707252502,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678755700588226,0.2809996306896209,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84942626953125,0.8056627511978149,0.1626194566488266,0.154237151145935,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724327683448792,0.2080929577350616,0.1459465324878692,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442659735679626,0.1280859261751175,0.1217113509774208,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.797037661075592,0.1572933942079544,0.7090057134628296,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157083988189697,1.0,1.0,0.0,1.0,-1.6946113109588623,1.6946090459823608,2.3336185677180765e-06,1.3051855564117432,0.8360316157341003,0.8360316157341003,0.0,42.88008880615234,49.0,12603.1435546875,-0.0,401.2442321777344,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044311523437,293.1499938964844,293.1499938964844,283.1499938964844,21330.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054082870483398,1.0,0.0,0.0,2.5788893699646,2.578902006149292,4.437708582827328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.29736328125,0.0,558.5213623046875,1895.4371337890625,0.0,523.7931518554688,0.6418867707252502,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801477193832397,0.2807779014110565,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8952331542969,0.8104488849639893,0.1655048578977584,0.1568700224161148,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8741010427474976,0.209220677614212,0.1466594487428665,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7485604286193848,0.1304375827312469,0.1238419413566589,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8001566529273987,0.1590881645679474,0.7165586352348328,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.318732351064682,1.0,1.0,0.0,1.0,-1.709966063499451,1.7099637985229492,2.3739605694572674e-06,1.3168907165527344,0.8207594752311707,0.8207594752311707,0.0,43.16150665283203,67.0,12767.08984375,-0.0,410.8090515136719,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078919529914856,1.0,0.0,0.0,2.495549440383911,2.495561361312866,4.155523356530466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.990478515625,0.0,511.54827880859375,1895.4371337890625,0.0,531.7327880859375,0.6226315498352051,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801477193832397,0.2807779014110565,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8952331542969,0.8104488849639893,0.1655048578977584,0.1568700224161148,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8741010427474976,0.209220677614212,0.1466594487428665,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7485604286193848,0.1304375827312469,0.1238419413566589,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8001566529273987,0.1590881645679474,0.7165586352348328,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.318732351064682,1.0,1.0,0.0,1.0,-1.709966063499451,1.7099637985229492,2.3739605694572674e-06,1.3168907165527344,0.8207594752311707,0.8207594752311707,0.0,43.16150665283203,67.0,12767.08984375,-0.0,410.8090515136719,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078919529914856,1.0,0.0,0.0,2.495549440383911,2.495561361312866,4.155523356530466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.990478515625,0.0,511.54827880859375,1895.4371337890625,0.0,531.7327880859375,0.6226315498352051,1.0,0.0,3.0,1.0,0.0
