time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127380,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875581860542297,0.2984698414802551,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9711303710937,0.7989879250526428,0.1686599552631378,0.1598942577838897,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.858532190322876,0.2107007354497909,0.1477187871932983,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7390482425689697,0.1330984085798263,0.126407116651535,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7870739102363586,0.1611001193523407,0.7259763479232788,284.9725646972656,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9785461425781,1.0,0.3285864889621734,1.0,1.0,0.0,1.0,-1.7504857778549194,1.7504832744598389,2.483428943378385e-06,1.3485333919525146,0.8070292472839355,0.8070292472839355,0.0,47.07551956176758,85.0,13079.947265625,-0.0,446.2285461425781,1.0,283.1499938964844,284.44708251953125,289.3423767089844,290.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,20388.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147643089294434,1.0,0.0,0.0,2.3961000442504883,2.396111249923706,3.8309212868625764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.198486328125,0.0,457.6787414550781,1895.4371337890625,0.0,554.350830078125,0.6023944616317749,1.0,0.0,3.0,1.0,0.0
12127440,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875581860542297,0.2984698414802551,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9711303710937,0.7989879250526428,0.1686599552631378,0.1598942577838897,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.858532190322876,0.2107007354497909,0.1477187871932983,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7390482425689697,0.1330984085798263,0.126407116651535,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7870739102363586,0.1611001193523407,0.7259763479232788,284.9725646972656,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9785461425781,1.0,0.3285864889621734,1.0,1.0,0.0,1.0,-1.7504857778549194,1.7504832744598389,2.483428943378385e-06,1.3485333919525146,0.8070292472839355,0.8070292472839355,0.0,47.07551956176758,85.0,13079.947265625,-0.0,446.2285461425781,1.0,283.1499938964844,284.44708251953125,289.3423767089844,290.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,20388.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147643089294434,1.0,0.0,0.0,2.3961000442504883,2.396111249923706,3.8309212868625764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.198486328125,0.0,457.6787414550781,1895.4371337890625,0.0,554.350830078125,0.6023944616317749,1.0,0.0,3.0,1.0,0.0
12127500,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893824160099029,0.312576562166214,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0140686035156,0.7892080545425415,0.1703361719846725,0.1615486592054367,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469654321670532,0.2115496844053268,0.1483601629734039,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310822606086731,0.1345199942588806,0.127823993563652,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.77660071849823,0.1621217429637909,0.7310266494750977,285.015625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4739074707031,285.02203369140625,1.0,0.3355974853038788,1.0,1.0,0.0,1.0,-1.7779401540756226,1.7779375314712524,2.559376071076258e-06,1.370020031929016,0.8009408712387085,0.8009408712387085,0.0,50.23983383178711,85.0,13287.259765625,-0.0,472.6442260742188,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192924737930298,1.0,0.0,0.0,2.355865716934204,2.3558766841888428,3.7033470334790763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.6171875,0.0,437.394775390625,1895.4371337890625,0.0,569.7887573242188,0.5933198928833008,1.0,0.0,3.0,1.0,0.0
12127560,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900046288967132,0.329495906829834,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0599365234375,0.7779521942138672,0.1720679253339767,0.1632841229438781,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342416286468506,0.2124589830636978,0.1490656733512878,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218407988548279,0.1359906494617462,0.1293171793222427,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647608518600464,0.1631340831518173,0.7361847758293152,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4631042480469,285.0682678222656,1.0,0.3437565267086029,1.0,1.0,0.0,1.0,-1.8091685771942136,1.809165954589844,2.6474551759747555e-06,1.3944677114486694,0.7949498295783997,0.7949498295783997,0.0,54.16727066040039,88.0,13519.3330078125,-0.0,504.6216430664063,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243752598762512,1.0,0.0,0.0,2.319355726242065,2.319366455078125,3.589451296193147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.684814453125,0.0,419.4255065917969,1895.4371337890625,0.0,587.6396484375,0.585067093372345,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895360469818115,0.3562457859516144,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1501159667969,0.7633171081542969,0.1756513714790344,0.1668436974287033,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.816689133644104,0.2144057750701904,0.1505496948957443,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090555429458618,0.1390300542116165,0.1323722302913665,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488024830818176,0.1651092320680618,0.7461048364639282,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569467663764953,1.0,1.0,0.0,1.0,-1.8629339933395384,1.862931251525879,2.803474217216717e-06,1.4367057085037231,0.7845169901847839,0.7845169901847839,0.0,60.862701416015625,91.0,13939.3427734375,-0.0,561.8674926757812,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,19712.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356358885765076,1.0,0.0,0.0,2.2538301944732666,2.253840446472168,3.389500875528029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.60791015625,0.0,388.6296691894531,1895.4371337890625,0.0,629.2310180664062,0.5703338980674744,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895360469818115,0.3562457859516144,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1501159667969,0.7633171081542969,0.1756513714790344,0.1668436974287033,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.816689133644104,0.2144057750701904,0.1505496948957443,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090555429458618,0.1390300542116165,0.1323722302913665,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7488024830818176,0.1651092320680618,0.7461048364639282,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569467663764953,1.0,1.0,0.0,1.0,-1.8629339933395384,1.862931251525879,2.803474217216717e-06,1.4367057085037231,0.7845169901847839,0.7845169901847839,0.0,60.862701416015625,91.0,13939.3427734375,-0.0,561.8674926757812,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.3816833496094,293.1499938964844,293.1499938964844,283.1499938964844,19712.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356358885765076,1.0,0.0,0.0,2.2538301944732666,2.253840446472168,3.389500875528029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.60791015625,0.0,388.6296691894531,1895.4371337890625,0.0,629.2310180664062,0.5703338980674744,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889338612556457,0.3783255517482757,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.23419189453125,0.7537958025932312,0.1793906688690185,0.170525848865509,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034138083457947,0.2165098786354065,0.1521270871162414,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999706029891968,0.1421982198953628,0.1355240941047668,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378016114234924,0.1671217232942581,0.7559340596199036,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687074780464172,1.0,1.0,0.0,1.0,-1.9113534688949585,1.9113506078720093,2.9483085199899506e-06,1.474629044532776,0.77562415599823,0.77562415599823,0.0,66.83903503417969,94.0,14325.689453125,-0.0,615.8818969726562,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468509197235107,1.0,0.0,0.0,2.197768449783325,2.1977784633636475,3.222977511541103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.907470703125,0.0,363.5651550292969,1895.4371337890625,0.0,673.5907592773438,0.5577648878097534,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889338612556457,0.3783255517482757,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.23419189453125,0.7537958025932312,0.1793906688690185,0.170525848865509,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034138083457947,0.2165098786354065,0.1521270871162414,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999706029891968,0.1421982198953628,0.1355240941047668,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378016114234924,0.1671217232942581,0.7559340596199036,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687074780464172,1.0,1.0,0.0,1.0,-1.9113534688949585,1.9113506078720093,2.9483085199899506e-06,1.474629044532776,0.77562415599823,0.77562415599823,0.0,66.83903503417969,94.0,14325.689453125,-0.0,615.8818969726562,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468509197235107,1.0,0.0,0.0,2.197768449783325,2.1977784633636475,3.222977511541103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.907470703125,0.0,363.5651550292969,1895.4371337890625,0.0,673.5907592773438,0.5577648878097534,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886216521263122,0.3968941271305084,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3144226074219,0.7475753426551819,0.183288425207138,0.1743348985910415,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932829856872559,0.2187687158584594,0.1537965089082718,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939795017242432,0.145496517419815,0.1387767195701599,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299758791923523,0.1692549586296081,0.7661274075508118,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793065547943115,1.0,1.0,0.0,1.0,-1.956378698348999,1.9563755989074707,3.0866640372551046e-06,1.5098323822021484,0.7682927250862122,0.7682927250862122,0.0,72.22409057617188,82.0,14694.4755859375,-0.0,667.8026123046875,1.0,283.1499938964844,284.7756042480469,289.4632568359375,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,19232.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569804906845093,1.0,0.0,0.0,2.150269031524658,2.1502785682678223,3.085169169025903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.26416015625,0.0,343.1659545898437,1895.4371337890625,0.0,716.3158569335938,0.5471187233924866,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886216521263122,0.3968941271305084,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3144226074219,0.7475753426551819,0.183288425207138,0.1743348985910415,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932829856872559,0.2187687158584594,0.1537965089082718,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939795017242432,0.145496517419815,0.1387767195701599,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299758791923523,0.1692549586296081,0.7661274075508118,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793065547943115,1.0,1.0,0.0,1.0,-1.956378698348999,1.9563755989074707,3.0866640372551046e-06,1.5098323822021484,0.7682927250862122,0.7682927250862122,0.0,72.22409057617188,82.0,14694.4755859375,-0.0,667.8026123046875,1.0,283.1499938964844,284.7756042480469,289.4632568359375,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,19232.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569804906845093,1.0,0.0,0.0,2.150269031524658,2.1502785682678223,3.085169169025903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.26416015625,0.0,343.1659545898437,1895.4371337890625,0.0,716.3158569335938,0.5471187233924866,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901999235153198,0.3996897935867309,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822631835937,0.7510636448860168,0.1873226910829544,0.1781381964683532,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942954301834106,0.2211537957191467,0.1554563492536544,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979174613952637,0.1489028930664062,0.141996368765831,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.731354832649231,0.1715297549962997,0.7762643098831177,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832457661628723,1.0,1.0,0.0,1.0,-1.9823548793792725,1.9823516607284544,3.1685976864537224e-06,1.530468225479126,0.7623624205589294,0.7623624205589294,0.0,73.55523681640625,70.0,14961.2119140625,-0.0,692.7513427734375,1.0,283.1499938964844,284.83843994140625,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657384395599365,1.0,0.0,0.0,2.110619306564331,2.110628604888916,2.9724409955633746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.611083984375,0.0,326.6843566894531,1895.4371337890625,0.0,755.3883056640625,0.5382195711135864,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901999235153198,0.3996897935867309,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822631835937,0.7510636448860168,0.1873226910829544,0.1781381964683532,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942954301834106,0.2211537957191467,0.1554563492536544,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979174613952637,0.1489028930664062,0.141996368765831,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.731354832649231,0.1715297549962997,0.7762643098831177,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832457661628723,1.0,1.0,0.0,1.0,-1.9823548793792725,1.9823516607284544,3.1685976864537224e-06,1.530468225479126,0.7623624205589294,0.7623624205589294,0.0,73.55523681640625,70.0,14961.2119140625,-0.0,692.7513427734375,1.0,283.1499938964844,284.83843994140625,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657384395599365,1.0,0.0,0.0,2.110619306564331,2.110628604888916,2.9724409955633746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.611083984375,0.0,326.6843566894531,1895.4371337890625,0.0,755.3883056640625,0.5382195711135864,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925447106361389,0.3959498703479767,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.40966796875,0.7559431791305542,0.1893931031227111,0.1800406277179718,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983124256134033,0.2223910689353943,0.1562820076942443,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030321359634399,0.1506501138210296,0.1435979306697845,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349750399589539,0.1727423816919326,0.7814069986343384,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833500146865845,1.0,1.0,0.0,1.0,-1.989243745803833,1.9892405271530151,3.19061382469954e-06,1.5359989404678345,0.7599683403968811,0.7599683403968811,0.0,72.85527038574219,70.0,15057.94140625,-0.0,695.8973999023438,1.0,283.1499938964844,284.8642272949219,289.48876953125,290.5289001464844,293.1499938964844,293.1499938964844,283.1499938964844,18945.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693806409835815,1.0,0.0,0.0,2.09316086769104,2.093169927597046,2.9234695375635056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.780029296875,0.0,319.6366271972656,1895.4371337890625,0.0,772.239990234375,0.5343177914619446,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959932565689087,0.3894091546535492,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4336853027344,0.7627304196357727,0.1915008872747421,0.1819526106119156,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043363690376282,0.2236582934856414,0.1571099460124969,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099153995513916,0.1524285674095153,0.1452032774686813,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403326034545898,0.1740151345729828,0.7866852283477783,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824248313903808,1.0,1.0,0.0,1.0,-1.9929499626159668,1.992946743965149,3.202572770533152e-06,1.5390275716781616,0.7576149106025696,0.7576149106025696,0.0,71.43299102783203,73.0,15137.69921875,-0.0,694.0471801757812,1.0,283.1499938964844,284.88671875,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724499821662903,1.0,0.0,0.0,2.07787561416626,2.0778846740722656,2.8809284913222655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.101318359375,0.0,313.4402160644531,1895.4371337890625,0.0,786.7225341796875,0.5308606028556824,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046055912971497,0.3824146687984466,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4824523925781,0.7729806900024414,0.1958593875169754,0.1859575361013412,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122514486312866,0.2263117730617523,0.1588830351829528,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195495367050171,0.1561080068349838,0.1485770344734192,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480592131614685,0.1767737567424774,0.798421323299408,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838236033916473,1.0,1.0,0.0,1.0,-2.0096240043640137,2.0096206665039062,3.2558584734943e-06,1.5521084070205688,0.7541422247886658,0.7541422247886658,0.0,70.26731872558594,76.0,15347.96875,-0.0,703.5360107421875,1.0,283.1499938964844,284.9328308105469,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577116847038269,1.0,0.0,0.0,2.051565170288086,2.0515739917755127,2.808432384426851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.298095703125,0.0,302.9667053222656,1895.4371337890625,0.0,809.2435302734375,0.5249140858650208,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046055912971497,0.3824146687984466,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4824523925781,0.7729806900024414,0.1958593875169754,0.1859575361013412,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122514486312866,0.2263117730617523,0.1588830351829528,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195495367050171,0.1561080068349838,0.1485770344734192,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480592131614685,0.1767737567424774,0.798421323299408,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838236033916473,1.0,1.0,0.0,1.0,-2.0096240043640137,2.0096206665039062,3.2558584734943e-06,1.5521084070205688,0.7541422247886658,0.7541422247886658,0.0,70.26731872558594,76.0,15347.96875,-0.0,703.5360107421875,1.0,283.1499938964844,284.9328308105469,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577116847038269,1.0,0.0,0.0,2.051565170288086,2.0515739917755127,2.808432384426851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.298095703125,0.0,302.9667053222656,1895.4371337890625,0.0,809.2435302734375,0.5249140858650208,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134390592575073,0.3789628744125366,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.781283438205719,0.2003979384899139,0.1901680678129196,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177177906036377,0.2291185110807418,0.1607884466648101,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269179224967957,0.1599341183900833,0.1521265804767608,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.754143238067627,0.1797610968351364,0.8114176392555237,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867340683937073,1.0,1.0,0.0,1.0,-2.032690525054932,2.032687187194824,3.3304918360954616e-06,1.570286512374878,0.7521210312843323,0.7521210312843323,0.0,70.09903717041016,79.0,15607.1875,-0.0,721.8659057617188,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18507.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811845064163208,1.0,0.0,0.0,2.031890153884888,2.031898736953736,2.7548236403163173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.501953125,0.0,295.10748291015625,1895.4371337890625,0.0,829.374267578125,0.5203932523727417,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9990000128746032,0.5134390592575073,0.3789628744125366,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350646972656,0.781283438205719,0.2003979384899139,0.1901680678129196,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177177906036377,0.2291185110807418,0.1607884466648101,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269179224967957,0.1599341183900833,0.1521265804767608,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.754143238067627,0.1797610968351364,0.8114176392555237,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4611511230469,285.5390930175781,1.0,0.3867340683937073,1.0,1.0,0.0,1.0,-2.032690525054932,2.032687187194824,3.3304918360954616e-06,1.570286512374878,0.7521210312843323,0.7521210312843323,0.0,70.09903717041016,79.0,15607.1875,-0.0,721.8659057617188,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18507.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811845064163208,1.0,0.0,0.0,2.031890153884888,2.031898736953736,2.7548236403163173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.501953125,0.0,295.10748291015625,1895.4371337890625,0.0,829.374267578125,0.5203932523727417,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216655135154724,0.3785857558250427,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5887756347656,0.7874163389205933,0.2047590166330337,0.1943713575601577,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209759593009949,0.2317328602075576,0.1626746356487274,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322679758071899,0.1635426431894302,0.1556337773799896,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.758304238319397,0.1825651079416275,0.8244175910949707,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908037841320038,1.0,1.0,0.0,1.0,-2.0593740940093994,2.059370756149292,3.418007736399886e-06,1.591333031654358,0.7516659498214722,0.7516659498214722,0.0,70.73185729980469,82.0,15905.1630859375,-0.0,746.4190063476562,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854572057723999,1.0,0.0,0.0,2.019047260284424,2.0190558433532715,2.720109364418022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.29296875,0.0,289.78436279296875,1895.4371337890625,0.0,851.031494140625,0.5173298120498657,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216655135154724,0.3785857558250427,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5887756347656,0.7874163389205933,0.2047590166330337,0.1943713575601577,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209759593009949,0.2317328602075576,0.1626746356487274,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322679758071899,0.1635426431894302,0.1556337773799896,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.758304238319397,0.1825651079416275,0.8244175910949707,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908037841320038,1.0,1.0,0.0,1.0,-2.0593740940093994,2.059370756149292,3.418007736399886e-06,1.591333031654358,0.7516659498214722,0.7516659498214722,0.0,70.73185729980469,82.0,15905.1630859375,-0.0,746.4190063476562,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854572057723999,1.0,0.0,0.0,2.019047260284424,2.0190558433532715,2.720109364418022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.29296875,0.0,289.78436279296875,1895.4371337890625,0.0,851.031494140625,0.5173298120498657,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287780165672302,0.3815719783306122,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.7906239628791809,0.2087557762861251,0.1982405185699463,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215452432632446,0.2340009808540344,0.1643217653036117,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734987199306488,0.1667300015687942,0.1587565392255783,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597105503082275,0.1849466562271118,0.8356253504753113,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956336677074432,1.0,1.0,0.0,1.0,-2.086796283721924,2.0867929458618164,3.509215957819833e-06,1.612951636314392,0.7529610395431519,0.7529610395431519,0.0,72.15340423583984,85.0,16234.94140625,-0.0,774.9775390625,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899787545204163,1.0,0.0,0.0,2.013500690460205,2.0135092735290527,2.7051848405790224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8271484375,0.0,287.0477600097656,1895.4371337890625,0.0,874.5313110351562,0.5158115029335022,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287780165672302,0.3815719783306122,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419677734375,0.7906239628791809,0.2087557762861251,0.1982405185699463,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215452432632446,0.2340009808540344,0.1643217653036117,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734987199306488,0.1667300015687942,0.1587565392255783,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.7597105503082275,0.1849466562271118,0.8356253504753113,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956336677074432,1.0,1.0,0.0,1.0,-2.086796283721924,2.0867929458618164,3.509215957819833e-06,1.612951636314392,0.7529610395431519,0.7529610395431519,0.0,72.15340423583984,85.0,16234.94140625,-0.0,774.9775390625,1.0,283.1499938964844,285.0723571777344,289.5950927734375,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899787545204163,1.0,0.0,0.0,2.013500690460205,2.0135092735290527,2.7051848405790224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.8271484375,0.0,287.0477600097656,1895.4371337890625,0.0,874.5313110351562,0.5158115029335022,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319461822509766,0.3839659392833709,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679992675781,0.7914526462554932,0.2106741219758987,0.2000941783189773,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.821140706539154,0.2350646257400512,0.165092334151268,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7356452345848083,0.1682207882404327,0.1602154970169067,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596661448478699,0.186027243733406,0.8407186269760132,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027160644531,285.6717834472656,1.0,0.3982477486133575,1.0,1.0,0.0,1.0,-2.1006925106048584,2.100688934326172,3.555883495209855e-06,1.6238757371902466,0.7543803453445435,0.7543803453445435,0.0,73.07949829101562,85.0,16411.091796875,-0.0,790.4418334960938,1.0,283.1499938964844,285.093505859375,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924270749092102,1.0,0.0,0.0,2.013434648513794,2.0134429931640625,2.7050072048950824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.943359375,0.0,286.64892578125,1895.4371337890625,0.0,887.5092163085938,0.5156376957893372,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348904728889465,0.3868092894554138,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6934509277344,0.7919064164161682,0.2125571817159652,0.2019128203392028,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204081058502197,0.2360983341932296,0.1658411771059036,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359598875045776,0.1696612536907196,0.1616250872611999,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592552900314331,0.1870510131120681,0.8455506563186646,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.400961309671402,1.0,1.0,0.0,1.0,-2.114687204360962,2.1146836280822754,3.60316312253417e-06,1.6348422765731812,0.7561420798301697,0.7561420798301697,0.0,74.11653900146484,88.0,16595.673828125,-0.0,806.5772705078125,1.0,283.1499938964844,285.1134948730469,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950384140014648,1.0,0.0,0.0,2.0156967639923096,2.015705347061157,2.711088882279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.002197265625,0.0,287.0082092285156,1895.4371337890625,0.0,901.5502319335938,0.5159357786178589,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402146577835083,0.3935032486915588,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7424621582031,0.7920029759407043,0.2162508070468902,0.2054800242185592,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182401061058044,0.2381037473678589,0.1672960221767425,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358365654945374,0.172426700592041,0.1643331050872802,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576366066932678,0.1889630556106567,0.8545990586280823,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066074192523956,1.0,1.0,0.0,1.0,-2.142878532409668,2.142874956130981,3.6992105378885753e-06,1.6567997932434082,0.761322557926178,0.761322557926178,0.0,76.44979858398438,91.0,16987.18359375,-0.0,840.5560302734375,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007858514785767,1.0,0.0,0.0,2.025970697402954,2.0259792804718018,2.738796069934324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.531005859375,0.0,289.794921875,1895.4371337890625,0.0,933.1846923828124,0.5177812576293945,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9990000128746032,0.5402146577835083,0.3935032486915588,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7424621582031,0.7920029759407043,0.2162508070468902,0.2054800242185592,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182401061058044,0.2381037473678589,0.1672960221767425,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358365654945374,0.172426700592041,0.1643331050872802,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576366066932678,0.1889630556106567,0.8545990586280823,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066074192523956,1.0,1.0,0.0,1.0,-2.142878532409668,2.142874956130981,3.6992105378885753e-06,1.6567997932434082,0.761322557926178,0.761322557926178,0.0,76.44979858398438,91.0,16987.18359375,-0.0,840.5560302734375,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007858514785767,1.0,0.0,0.0,2.025970697402954,2.0259792804718018,2.738796069934324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.531005859375,0.0,289.794921875,1895.4371337890625,0.0,933.1846923828124,0.5177812576293945,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449126958847046,0.4011423587799072,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78826904296875,0.7913787364959717,0.2198814451694488,0.2089883387088775,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154478073120117,0.240053117275238,0.1687135845422744,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350283265113831,0.1750741302967071,0.1669291704893112,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.755308210849762,0.1907315999269485,0.8630029559135437,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.412447988986969,1.0,1.0,0.0,1.0,-2.171181917190552,2.171178102493286,3.796751343543292e-06,1.6786895990371704,0.768618106842041,0.768618106842041,0.0,79.04400634765625,94.0,17408.90234375,-0.0,876.4155883789062,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072505116462708,1.0,0.0,0.0,2.044600486755371,2.0446090698242188,2.789396944535838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.1064453125,0.0,295.58477783203125,1895.4371337890625,0.0,969.9191284179688,0.5214232206344604,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449126958847046,0.4011423587799072,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78826904296875,0.7913787364959717,0.2198814451694488,0.2089883387088775,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154478073120117,0.240053117275238,0.1687135845422744,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350283265113831,0.1750741302967071,0.1669291704893112,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.755308210849762,0.1907315999269485,0.8630029559135437,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.412447988986969,1.0,1.0,0.0,1.0,-2.171181917190552,2.171178102493286,3.796751343543292e-06,1.6786895990371704,0.768618106842041,0.768618106842041,0.0,79.04400634765625,94.0,17408.90234375,-0.0,876.4155883789062,1.0,283.1499938964844,285.1819763183594,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072505116462708,1.0,0.0,0.0,2.044600486755371,2.0446090698242188,2.789396944535838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.1064453125,0.0,295.58477783203125,1895.4371337890625,0.0,969.9191284179688,0.5214232206344604,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490781664848328,0.409359335899353,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83026123046875,0.7903512120246887,0.2234754264354705,0.2124632894992828,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.812307596206665,0.2419788688421249,0.1701140999794006,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338316440582275,0.1776484847068786,0.169452354311943,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525818943977356,0.1923863142728805,0.8709002137184143,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.83306884765625,1.0,0.4183934330940246,1.0,1.0,0.0,1.0,-2.199423313140869,2.1994194984436035,3.8954585761530325e-06,1.7005442380905151,0.7781310677528381,0.7781310677528381,0.0,81.82392120361328,97.0,17859.884765625,-0.0,913.7601928710938,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143782734870911,1.0,0.0,0.0,2.071717977523804,2.0717267990112305,2.863878876269155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.451416015625,0.0,304.5761108398437,1895.4371337890625,0.0,1011.7681884765624,0.5269106030464172,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490781664848328,0.409359335899353,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83026123046875,0.7903512120246887,0.2234754264354705,0.2124632894992828,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.812307596206665,0.2419788688421249,0.1701140999794006,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338316440582275,0.1776484847068786,0.169452354311943,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525818943977356,0.1923863142728805,0.8709002137184143,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898681640625,285.83306884765625,1.0,0.4183934330940246,1.0,1.0,0.0,1.0,-2.199423313140869,2.1994194984436035,3.8954585761530325e-06,1.7005442380905151,0.7781310677528381,0.7781310677528381,0.0,81.82392120361328,97.0,17859.884765625,-0.0,913.7601928710938,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143782734870911,1.0,0.0,0.0,2.071717977523804,2.0717267990112305,2.863878876269155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.451416015625,0.0,304.5761108398437,1895.4371337890625,0.0,1011.7681884765624,0.5269106030464172,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528014898300171,0.4179073274135589,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.7891201972961426,0.227043405175209,0.2159165292978286,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089860677719116,0.2438912540674209,0.1715085655450821,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324328422546387,0.1801644265651703,0.1719240695238113,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496562004089355,0.1939448416233062,0.8783719539642334,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.87060546875,1.0,0.4243794977664947,1.0,1.0,0.0,1.0,-2.227457046508789,2.2274529933929443,3.995031420345185e-06,1.722385048866272,0.7899575233459473,0.7899575233459473,0.0,84.73754119873047,100.0,18338.779296875,-0.0,952.277099609375,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220849752426147,1.0,0.0,0.0,2.107297897338867,2.107306718826294,2.9630928111146204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.334228515625,0.0,316.9882202148437,1895.4371337890625,0.0,1058.5611572265625,0.5342626571655273,1.0,0.0,3.0,1.0,0.0
