time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528014898300171,0.4179073274135589,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681335449219,0.7891201972961426,0.227043405175209,0.2159165292978286,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089860677719116,0.2438912540674209,0.1715085655450821,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324328422546387,0.1801644265651703,0.1719240695238113,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496562004089355,0.1939448416233062,0.8783719539642334,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.47979736328125,285.87060546875,1.0,0.4243794977664947,1.0,1.0,0.0,1.0,-2.227457046508789,2.2274529933929443,3.995031420345185e-06,1.722385048866272,0.7899575233459473,0.7899575233459473,0.0,84.73754119873047,100.0,18338.779296875,-0.0,952.277099609375,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220849752426147,1.0,0.0,0.0,2.107297897338867,2.107306718826294,2.9630928111146204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.334228515625,0.0,316.9882202148437,1895.4371337890625,0.0,1058.5611572265625,0.5342626571655273,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.554516613483429,0.4222617149353027,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.7884621024131775,0.2288188934326172,0.2176361232995987,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.807277262210846,0.2448391616344452,0.1722019761800766,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316849231719971,0.1814004927873611,0.1731406152248382,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481533288955688,0.1946913003921508,0.8819639086723328,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878173828125,1.0,0.4273727834224701,1.0,1.0,0.0,1.0,-2.241361856460572,2.2413578033447266,4.04491674999008e-06,1.7332180738449097,0.7967726588249207,0.7967726588249207,0.0,86.2319564819336,100.0,18588.146484375,-0.0,971.8960571289062,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261282563209534,1.0,0.0,0.0,2.128191947937012,2.1282010078430176,3.022142891495605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6591796875,0.0,324.546142578125,1895.4371337890625,0.0,1083.7371826171875,0.5386325716972351,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561386346817017,0.4266562759876251,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.7877857089042664,0.2305891066789627,0.2193513512611389,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8055387139320374,0.2457797080278396,0.1728912442922592,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309127449989319,0.1826218217611313,0.1743440479040146,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7466341853141785,0.1954168826341629,0.8854642510414124,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.430360198020935,1.0,1.0,0.0,1.0,-2.255178689956665,2.2551746368408203,4.094720225111814e-06,1.7439289093017578,0.8038120865821838,0.8038120865821838,0.0,87.7460708618164,103.0,18843.515625,-0.0,991.7212524414062,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302853226661682,1.0,0.0,0.0,2.151015281677246,2.151024341583252,3.087311029048579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.507568359375,0.0,333.034912109375,1895.4371337890625,0.0,1110.061279296875,0.5434399843215942,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591334104537964,0.4354722499847412,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.7864425778388977,0.2341196835041046,0.2227717339992523,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020768761634827,0.2476410269737243,0.1742564886808395,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293486595153809,0.1850249767303466,0.1767135560512542,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436063289642334,0.1968127489089965,0.8922134041786194,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.93572998046875,1.0,0.4363008737564087,1.0,1.0,0.0,1.0,-2.282470941543579,2.282466650009156,4.1945595512515865e-06,1.765377402305603,0.8171442747116089,0.8171442747116089,0.0,90.82537078857422,106.0,19364.11328125,-0.0,1031.87158203125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388438940048218,1.0,0.0,0.0,2.198149442672729,2.1981587409973145,3.224094768938812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.149658203125,0.0,351.60430908203125,1895.4371337890625,0.0,1165.62744140625,0.5535936951637268,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591334104537964,0.4354722499847412,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.7864425778388977,0.2341196835041046,0.2227717339992523,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020768761634827,0.2476410269737243,0.1742564886808395,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7293486595153809,0.1850249767303466,0.1767135560512542,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7436063289642334,0.1968127489089965,0.8922134041786194,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.93572998046875,1.0,0.4363008737564087,1.0,1.0,0.0,1.0,-2.282470941543579,2.282466650009156,4.1945595512515865e-06,1.765377402305603,0.8171442747116089,0.8171442747116089,0.0,90.82537078857422,106.0,19364.11328125,-0.0,1031.87158203125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388438940048218,1.0,0.0,0.0,2.198149442672729,2.1981587409973145,3.224094768938812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.149658203125,0.0,351.60430908203125,1895.4371337890625,0.0,1165.62744140625,0.5535936951637268,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618332624435425,0.4442897140979767,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651184082031,0.7851434350013733,0.2376471757888794,0.2261877506971359,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986960411071777,0.2494822144508361,0.1756075918674469,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277832627296448,0.1873825639486313,0.1790394783020019,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.740620493888855,0.1981456130743026,0.8986733555793762,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.442181259393692,1.0,1.0,0.0,1.0,-2.309343338012696,2.3093390464782715,4.293981419323245e-06,1.7864251136779783,0.8308958411216736,0.8308958411216736,0.0,93.94699096679688,109.0,19898.71875,-0.0,1072.60986328125,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475974917411804,1.0,0.0,0.0,2.247215032577514,2.2472245693206787,3.369632963767799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.235107421875,0.0,371.9140625,1895.4371337890625,0.0,1224.310546875,0.5642834305763245,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618332624435425,0.4442897140979767,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651184082031,0.7851434350013733,0.2376471757888794,0.2261877506971359,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986960411071777,0.2494822144508361,0.1756075918674469,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277832627296448,0.1873825639486313,0.1790394783020019,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.740620493888855,0.1981456130743026,0.8986733555793762,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.442181259393692,1.0,1.0,0.0,1.0,-2.309343338012696,2.3093390464782715,4.293981419323245e-06,1.7864251136779783,0.8308958411216736,0.8308958411216736,0.0,93.94699096679688,109.0,19898.71875,-0.0,1072.60986328125,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475974917411804,1.0,0.0,0.0,2.247215032577514,2.2472245693206787,3.369632963767799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.235107421875,0.0,371.9140625,1895.4371337890625,0.0,1224.310546875,0.5642834305763245,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642750859260559,0.453031450510025,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967041015625,0.7839428186416626,0.24118173122406,0.2296088933944702,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954473495483398,0.2513092458248138,0.1769486367702484,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262619137763977,0.1897026598453521,0.181329146027565,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377233505249023,0.1994268596172332,0.9048950672149658,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357901573181152,2.3357856273651123,4.3931449908996e-06,1.8072043657302856,0.8450682759284973,0.8450682759284973,0.0,97.09479522705078,112.0,20444.7265625,-0.0,1113.8438720703125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564565300941467,1.0,0.0,0.0,2.2973649501800537,2.297374725341797,3.521707867548685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5634765625,0.0,393.6550598144531,1895.4371337890625,0.0,1285.5333251953125,0.5752983093261719,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642750859260559,0.453031450510025,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967041015625,0.7839428186416626,0.24118173122406,0.2296088933944702,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954473495483398,0.2513092458248138,0.1769486367702484,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262619137763977,0.1897026598453521,0.181329146027565,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377233505249023,0.1994268596172332,0.9048950672149658,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479890763759613,1.0,1.0,0.0,1.0,-2.3357901573181152,2.3357856273651123,4.3931449908996e-06,1.8072043657302856,0.8450682759284973,0.8450682759284973,0.0,97.09479522705078,112.0,20444.7265625,-0.0,1113.8438720703125,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564565300941467,1.0,0.0,0.0,2.2973649501800537,2.297374725341797,3.521707867548685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5634765625,0.0,393.6550598144531,1895.4371337890625,0.0,1285.5333251953125,0.5752983093261719,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664845108985901,0.461670458316803,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.7828589081764221,0.2447306662797927,0.2330423593521118,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792345404624939,0.2531253397464752,0.1782820373773574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247998714447021,0.1919907182455063,0.1835878938436508,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349276542663574,0.200664684176445,0.9109166264533995,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537186622619629,1.0,1.0,0.0,1.0,-2.361841917037964,2.361837387084961,4.491817890084349e-06,1.8275784254074097,0.8596692681312561,0.8596692681312561,0.0,100.2541961669922,100.0,21000.2265625,-0.0,1155.5264892578125,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653693318367004,1.0,0.0,0.0,2.3479480743408203,2.3479583263397217,3.6784962276215083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.97021484375,0.0,416.5783386230469,1895.4371337890625,0.0,1348.912109375,0.5864790081977844,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664845108985901,0.461670458316803,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.7828589081764221,0.2447306662797927,0.2330423593521118,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.792345404624939,0.2531253397464752,0.1782820373773574,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247998714447021,0.1919907182455063,0.1835878938436508,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349276542663574,0.200664684176445,0.9109166264533995,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537186622619629,1.0,1.0,0.0,1.0,-2.361841917037964,2.361837387084961,4.491817890084349e-06,1.8275784254074097,0.8596692681312561,0.8596692681312561,0.0,100.2541961669922,100.0,21000.2265625,-0.0,1155.5264892578125,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653693318367004,1.0,0.0,0.0,2.3479480743408203,2.3479583263397217,3.6784962276215083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.97021484375,0.0,416.5783386230469,1895.4371337890625,0.0,1348.912109375,0.5864790081977844,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677937865257263,0.4612554311752319,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423278808594,0.7850115895271301,0.2464994043111801,0.2347097545862198,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935399413108826,0.2540169358253479,0.1789052188396453,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.726298987865448,0.1931114196777343,0.1846512854099273,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358010411262512,0.2012578397989273,0.913599133491516,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543169140815735,1.0,1.0,0.0,1.0,-2.368609666824341,2.368605136871338,4.517932666203706e-06,1.833031415939331,0.8670921325683594,0.8670921325683594,0.0,100.3611831665039,100.0,21243.580078125,-0.0,1163.6033935546875,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698181629180908,1.0,0.0,0.0,2.373225212097168,2.3732354640960693,3.758125330932671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21533203125,0.0,428.4127502441406,1895.4371337890625,0.0,1381.1944580078125,0.592089056968689,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698382258415222,0.4576264321804046,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05126953125,0.789003312587738,0.2482629716396331,0.2363356947898864,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965893149375916,0.2548939883708954,0.1794920116662979,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292989492416382,0.1942163854837417,0.1856625825166702,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.738217294216156,0.2018414288759231,0.9160444736480712,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4185791015625,286.0522155761719,1.0,0.4538106024265289,1.0,1.0,0.0,1.0,-2.3710665702819824,2.3710620403289795,4.527439159573987e-06,1.8350144624710083,0.8745253086090088,0.8745253086090088,0.0,99.45323181152344,103.0,21455.0,-0.0,1162.72021484375,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.73309326171875,293.1499938964844,293.1499938964844,283.1499938964844,16658.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674099326133728,1.0,0.0,0.0,2.3983309268951416,2.398341417312622,3.838058262317645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.474609375,0.0,440.4309387207031,1895.4371337890625,0.0,1412.654296875,0.5976781249046326,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749545097351074,0.4560534954071045,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.7937344312667847,0.251821756362915,0.2396624535322189,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993654012680054,0.2566438913345337,0.1806980818510055,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325686812400818,0.1964244991540908,0.1877299845218658,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.740325927734375,0.2030450254678726,0.92129385471344,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556268155574798,1.0,1.0,0.0,1.0,-2.3834011554718018,2.383396625518799,4.574331342155347e-06,1.844433307647705,0.8896117806434631,0.8896117806434631,0.0,99.4103012084961,106.0,21923.865234375,-0.0,1176.6015625,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818072199821472,1.0,0.0,0.0,2.447840452194214,2.4478514194488525,3.998154625151074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88623046875,0.0,464.87701416015625,1895.4371337890625,0.0,1470.24365234375,0.6087390184402466,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749545097351074,0.4560534954071045,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718688964844,0.7937344312667847,0.251821756362915,0.2396624535322189,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993654012680054,0.2566438913345337,0.1806980818510055,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325686812400818,0.1964244991540908,0.1877299845218658,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.740325927734375,0.2030450254678726,0.92129385471344,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556268155574798,1.0,1.0,0.0,1.0,-2.3834011554718018,2.383396625518799,4.574331342155347e-06,1.844433307647705,0.8896117806434631,0.8896117806434631,0.0,99.4103012084961,106.0,21923.865234375,-0.0,1176.6015625,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818072199821472,1.0,0.0,0.0,2.447840452194214,2.4478514194488525,3.998154625151074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88623046875,0.0,464.87701416015625,1895.4371337890625,0.0,1470.24365234375,0.6087390184402466,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.579842746257782,0.4573908150196075,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.796779990196228,0.2554253935813904,0.2430619597434997,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004129528999329,0.2583856284618377,0.1819214522838592,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344141602516174,0.1986241042613983,0.1898218989372253,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410378456115723,0.2042743265628814,0.9268419742584229,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414958953857,1.0,1.0,0.0,1.0,-2.3997373580932617,2.39973258972168,4.637150141206803e-06,1.8570835590362549,0.9050983786582948,0.9050983786582948,0.0,100.29022216796876,109.0,22427.958984375,0.0,1199.0003662109375,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890116930007935,1.0,0.0,0.0,2.496284246444702,2.49629545211792,4.157970749929518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.119140625,0.0,489.7451477050781,1895.4371337890625,0.0,1525.1376953125,0.6225992441177368,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.579842746257782,0.4573908150196075,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.796779990196228,0.2554253935813904,0.2430619597434997,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004129528999329,0.2583856284618377,0.1819214522838592,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344141602516174,0.1986241042613983,0.1898218989372253,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410378456115723,0.2042743265628814,0.9268419742584229,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414958953857,1.0,1.0,0.0,1.0,-2.3997373580932617,2.39973258972168,4.637150141206803e-06,1.8570835590362549,0.9050983786582948,0.9050983786582948,0.0,100.29022216796876,109.0,22427.958984375,0.0,1199.0003662109375,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890116930007935,1.0,0.0,0.0,2.496284246444702,2.49629545211792,4.157970749929518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.119140625,0.0,489.7451477050781,1895.4371337890625,0.0,1525.1376953125,0.6225992441177368,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841664671897888,0.4606370329856872,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112060546875,0.7986900806427002,0.2590349912643432,0.2465012222528457,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003080487251282,0.260090559720993,0.1831425428390503,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352890372276306,0.2007824182510376,0.1919069141149521,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407896518707275,0.2054700404405594,0.9324204921722412,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619888365268707,1.0,1.0,0.0,1.0,-2.4184410572052,2.418436288833618,4.709707809524844e-06,1.8716140985488887,0.9206576943397522,0.9206576943397522,0.0,101.77315521240234,112.0,23003.076171875,0.0,1226.9356689453125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968042254447937,1.0,0.0,0.0,2.5760412216186523,2.5760531425476074,4.427912188020855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.966796875,0.0,534.984375,1895.4371337890625,0.0,1585.6243896484375,0.6415917277336121,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841664671897888,0.4606370329856872,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112060546875,0.7986900806427002,0.2590349912643432,0.2465012222528457,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003080487251282,0.260090559720993,0.1831425428390503,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352890372276306,0.2007824182510376,0.1919069141149521,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407896518707275,0.2054700404405594,0.9324204921722412,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619888365268707,1.0,1.0,0.0,1.0,-2.4184410572052,2.418436288833618,4.709707809524844e-06,1.8716140985488887,0.9206576943397522,0.9206576943397522,0.0,101.77315521240234,112.0,23003.076171875,0.0,1226.9356689453125,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968042254447937,1.0,0.0,0.0,2.5760412216186523,2.5760531425476074,4.427912188020855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.966796875,0.0,534.984375,1895.4371337890625,0.0,1585.6243896484375,0.6415917277336121,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878353118896484,0.4653779864311218,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177673339844,0.799675464630127,0.2626173496246338,0.2499351948499679,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992795705795288,0.2617345154285431,0.1843349039554596,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353622317314148,0.2028682827949524,0.1939444839954376,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397404909133911,0.2065848261117935,0.9377500414848328,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660412967205047,1.0,1.0,0.0,1.0,-2.438544511795044,2.438539743423462,4.788448677572887e-06,1.8872857093811035,0.9362571835517884,0.9362571835517884,0.0,103.72686767578124,115.0,23608.62109375,0.0,1258.8873291015625,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054700255393982,1.0,0.0,0.0,2.669983386993408,2.6699960231781006,4.756751650347724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.45263671875,0.0,592.491455078125,1895.4371337890625,0.0,1654.1864013671875,0.6640453338623047,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878353118896484,0.4653779864311218,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177673339844,0.799675464630127,0.2626173496246338,0.2499351948499679,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992795705795288,0.2617345154285431,0.1843349039554596,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353622317314148,0.2028682827949524,0.1939444839954376,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397404909133911,0.2065848261117935,0.9377500414848328,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660412967205047,1.0,1.0,0.0,1.0,-2.438544511795044,2.438539743423462,4.788448677572887e-06,1.8872857093811035,0.9362571835517884,0.9362571835517884,0.0,103.72686767578124,115.0,23608.62109375,0.0,1258.8873291015625,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054700255393982,1.0,0.0,0.0,2.669983386993408,2.6699960231781006,4.756751650347724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.45263671875,0.0,592.491455078125,1895.4371337890625,0.0,1654.1864013671875,0.6640453338623047,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894362330436707,0.4681817889213562,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.116943359375,0.7999005913734436,0.2643970847129822,0.2516474723815918,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985022664070129,0.2625347375869751,0.1849202066659927,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351623773574829,0.2038814276456833,0.1949415206909179,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389803528785706,0.2071077823638916,0.940291702747345,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682017564773559,1.0,1.0,0.0,1.0,-2.4489245414733887,2.448919773101806,4.829353656532476e-06,1.8953697681427,0.9440287351608276,0.9440287351608276,0.0,104.84158325195312,115.0,23932.234375,0.0,1276.01220703125,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100904583930969,1.0,0.0,0.0,2.728655338287353,2.728668451309204,4.968104008185037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.615234375,0.0,630.8673095703125,1895.4371337890625,0.0,1691.2767333984375,0.6753531694412231,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908929109573364,0.4712251722812652,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211853027344,0.7999760508537292,0.2661698758602142,0.2533529698848724,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975791096687317,0.2633219361305237,0.1854957789182663,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348276376724243,0.2048734873533249,0.1959198564291,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.73808753490448,0.2076074331998825,0.9427322149276732,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219482421875,1.0,0.4704279601573944,1.0,1.0,0.0,1.0,-2.4594287872314453,2.459423780441284,4.870921202382306e-06,1.9035452604293823,0.9518790245056152,0.9518790245056152,0.0,106.03329467773438,118.0,24230.732421875,0.0,1293.741455078125,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18714.806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147684097290039,1.0,0.0,0.0,2.772620439529419,2.772634029388428,5.129490432409511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.24267578125,0.0,660.3213500976562,1895.4371337890625,0.0,1729.1943359375,0.6886215806007385,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934118032455444,0.477847158908844,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.7998082041740417,0.2696996629238128,0.2567561268806457,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954305410385132,0.2648644149303436,0.1866298615932464,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338628172874451,0.2068032175302505,0.197829782962799,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360164523124695,0.2085423916578292,0.9473575949668884,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.480687379837036,2.480682373046875,4.955566510034259e-06,1.9200702905654907,0.9675218462944032,0.9675218462944032,0.0,108.59695434570312,121.0,24859.9453125,0.0,1330.68212890625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72435063123703,1.0,0.0,0.0,2.880194187164306,2.880208730697632,5.535245577448222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65283203125,0.0,737.0633544921875,1895.4371337890625,0.0,1807.965087890625,0.7144061326980591,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934118032455444,0.477847158908844,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.7998082041740417,0.2696996629238128,0.2567561268806457,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954305410385132,0.2648644149303436,0.1866298615932464,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338628172874451,0.2068032175302505,0.197829782962799,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360164523124695,0.2085423916578292,0.9473575949668884,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.412353515625,286.1241760253906,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.480687379837036,2.480682373046875,4.955566510034259e-06,1.9200702905654907,0.9675218462944032,0.9675218462944032,0.0,108.59695434570312,121.0,24859.9453125,0.0,1330.68212890625,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72435063123703,1.0,0.0,0.0,2.880194187164306,2.880208730697632,5.535245577448222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.65283203125,0.0,737.0633544921875,1895.4371337890625,0.0,1807.965087890625,0.7144061326980591,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595461368560791,0.484977662563324,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257629394531,0.7993492484092712,0.273216962814331,0.2601516246795654,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930153012275696,0.266374260187149,0.1877442002296447,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326332330703735,0.2086827009916305,0.1996934115886688,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336809635162354,0.2094005495309829,0.951658010482788,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797411262989044,1.0,1.0,0.0,1.0,-2.5020785331726074,2.5020735263824463,5.041437361796852e-06,1.9366697072982788,0.9831960201263428,0.9831960201263428,0.0,111.34242248535156,109.0,25489.513671875,0.0,1369.13818359375,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339494824409485,1.0,0.0,0.0,2.9900505542755127,2.9900660514831543,5.965547984487785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3154296875,0.0,821.5490112304688,1895.4371337890625,0.0,1888.27734375,0.7407552599906921,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595461368560791,0.484977662563324,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257629394531,0.7993492484092712,0.273216962814331,0.2601516246795654,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930153012275696,0.266374260187149,0.1877442002296447,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326332330703735,0.2086827009916305,0.1996934115886688,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336809635162354,0.2094005495309829,0.951658010482788,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797411262989044,1.0,1.0,0.0,1.0,-2.5020785331726074,2.5020735263824463,5.041437361796852e-06,1.9366697072982788,0.9831960201263428,0.9831960201263428,0.0,111.34242248535156,109.0,25489.513671875,0.0,1369.13818359375,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.80859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339494824409485,1.0,0.0,0.0,2.9900505542755127,2.9900660514831543,5.965547984487785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3154296875,0.0,821.5490112304688,1895.4371337890625,0.0,1888.27734375,0.7407552599906921,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984193682670593,0.480008065700531,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192321777344,0.8055707216262817,0.2766917943954468,0.2633823156356811,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972458004951477,0.2678209841251373,0.1887230724096298,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368608117103577,0.2104886770248413,0.2013610601425171,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368019223213196,0.2101676762104034,0.9549239873886108,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790311157703399,1.0,1.0,0.0,1.0,-2.5071141719818115,2.5071091651916504,5.062284799350891e-06,1.9408451318740845,0.9987411499023438,0.9987411499023438,0.0,110.1007080078125,112.0,25985.921875,0.0,1370.199462890625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431858777999878,1.0,0.0,0.0,3.1003010272979736,3.100317478179932,6.413587243514485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5634765625,0.0,912.7672729492188,1895.4371337890625,0.0,1966.7955322265625,0.7672151327133179,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984193682670593,0.480008065700531,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192321777344,0.8055707216262817,0.2766917943954468,0.2633823156356811,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972458004951477,0.2678209841251373,0.1887230724096298,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368608117103577,0.2104886770248413,0.2013610601425171,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368019223213196,0.2101676762104034,0.9549239873886108,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.1189270019531,1.0,0.4790311157703399,1.0,1.0,0.0,1.0,-2.5071141719818115,2.5071091651916504,5.062284799350891e-06,1.9408451318740845,0.9987411499023438,0.9987411499023438,0.0,110.1007080078125,112.0,25985.921875,0.0,1370.199462890625,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431858777999878,1.0,0.0,0.0,3.1003010272979736,3.100317478179932,6.413587243514485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5634765625,0.0,912.7672729492188,1895.4371337890625,0.0,1966.7955322265625,0.7672151327133179,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029219627380371,0.4779278337955475,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.810066282749176,0.280177503824234,0.2666337490081787,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998467087745667,0.2692475020885467,0.1896978020668029,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739745557308197,0.2122776359319687,0.2030241638422012,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385929822921753,0.2109457701444625,0.9582492709159852,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811575889587,1.0,1.0,0.0,1.0,-2.515673875808716,2.5156688690185547,5.0966414164577145e-06,1.94733989238739,1.0,1.0,0.0,109.7904052734375,115.0,26476.833984375,0.0,1379.748779296875,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511311769485474,1.0,0.0,0.0,3.20203185081482,3.202049493789673,6.841394224466057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1806640625,0.0,1004.948486328125,1895.4371337890625,0.0,2035.245361328125,0.7919188141822815,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029219627380371,0.4779278337955475,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.810066282749176,0.280177503824234,0.2666337490081787,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998467087745667,0.2692475020885467,0.1896978020668029,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739745557308197,0.2122776359319687,0.2030241638422012,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385929822921753,0.2109457701444625,0.9582492709159852,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801811575889587,1.0,1.0,0.0,1.0,-2.515673875808716,2.5156688690185547,5.0966414164577145e-06,1.94733989238739,1.0,1.0,0.0,109.7904052734375,115.0,26476.833984375,0.0,1379.748779296875,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23110.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511311769485474,1.0,0.0,0.0,3.20203185081482,3.202049493789673,6.841394224466057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1806640625,0.0,1004.948486328125,1895.4371337890625,0.0,2035.245361328125,0.7919188141822815,1.0,0.0,3.0,1.0,0.0
