time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050663590431213,0.4781476855278015,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11334228515625,0.8115864992141724,0.2819373309612274,0.2682890594005584,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004434108734131,0.2699649930000305,0.1901983320713043,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406024932861328,0.2131744623184204,0.2038724571466446,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389162182807922,0.2113454788923263,0.96003919839859,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811766147613525,1.0,1.0,0.0,1.0,-2.5216965675354004,2.52169156074524,5.121044068800984e-06,1.9519904851913448,1.0,1.0,0.0,110.05408477783205,115.0,26742.23828125,0.0,1388.568115234375,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548035383224487,1.0,0.0,0.0,3.256710290908813,3.2567286491394043,7.077038617353537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.6025390625,0.0,1057.315185546875,1895.4371337890625,0.0,2067.15087890625,0.8024988770484924,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070864200592041,0.4789466559886932,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.8127825856208801,0.2837100327014923,0.2699602544307709,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007146716117859,0.2706871330738067,0.1907045841217041,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411852478981018,0.2140737771987915,0.2047275304794311,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389710545539856,0.2117485255002975,0.9618725776672364,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824033677577972,1.0,1.0,0.0,1.0,-2.5285017490386963,2.528496503829956,5.14869725520839e-06,1.9572497606277464,1.0,1.0,0.0,110.50907135009766,118.0,26987.7421875,0.0,1399.2542724609375,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.236328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583597302436829,1.0,0.0,0.0,3.293222665786743,3.293241262435913,7.236615715555672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.126953125,0.0,1093.277587890625,1895.4371337890625,0.0,2098.201416015625,0.8142285346984863,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107216477394104,0.4819241166114807,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.8144307136535645,0.2872911095619201,0.2733545303344726,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004990220069885,0.2721442282199859,0.191739410161972,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417036294937134,0.2158783972263336,0.2064609080553054,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384443879127502,0.212554395198822,0.9656369686126708,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854114651679992,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993538978277e-06,1.969239354133606,1.0,1.0,0.0,111.88002014160156,121.0,27506.21484375,0.0,1425.238525390625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655601501464844,1.0,0.0,0.0,3.377537727355957,3.3775575160980225,7.611911883032008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.41845703125,1895.4371337890625,0.0,2161.515380859375,0.8348793983459473,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107216477394104,0.4819241166114807,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.8144307136535645,0.2872911095619201,0.2733545303344726,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004990220069885,0.2721442282199859,0.191739410161972,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417036294937134,0.2158783972263336,0.2064609080553054,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384443879127502,0.212554395198822,0.9656369686126708,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854114651679992,1.0,1.0,0.0,1.0,-2.544004440307617,2.543999195098877,5.211993538978277e-06,1.969239354133606,1.0,1.0,0.0,111.88002014160156,121.0,27506.21484375,0.0,1425.238525390625,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655601501464844,1.0,0.0,0.0,3.377537727355957,3.3775575160980225,7.611911883032008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.33935546875,0.0,1179.41845703125,1895.4371337890625,0.0,2161.515380859375,0.8348793983459473,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.613832950592041,0.4863135516643524,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.140625,0.8153367638587952,0.2909136116504669,0.2768057286739349,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995200157165527,0.2736146450042724,0.1927964389324188,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415630221366882,0.2176866829395294,0.2082152515649795,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372658252716064,0.2133465856313705,0.9694337844848632,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748394489288,1.0,1.0,0.0,1.0,-2.561363697052002,2.5613584518432617,5.283344762574416e-06,1.9826700687408447,1.0,1.0,0.0,113.7294921875,124.0,28026.32421875,0.0,1456.0430908203125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729888558387756,1.0,0.0,0.0,3.4567294120788574,3.45674991607666,7.973042102094041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.3388671875,1895.4371337890625,0.0,2227.425537109375,0.8542926907539368,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.613832950592041,0.4863135516643524,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.140625,0.8153367638587952,0.2909136116504669,0.2768057286739349,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995200157165527,0.2736146450042724,0.1927964389324188,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415630221366882,0.2176866829395294,0.2082152515649795,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372658252716064,0.2133465856313705,0.9694337844848632,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889748394489288,1.0,1.0,0.0,1.0,-2.561363697052002,2.5613584518432617,5.283344762574416e-06,1.9826700687408447,1.0,1.0,0.0,113.7294921875,124.0,28026.32421875,0.0,1456.0430908203125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26932.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729888558387756,1.0,0.0,0.0,3.4567294120788574,3.45674991607666,7.973042102094041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.86181640625,0.0,1264.3388671875,1895.4371337890625,0.0,2227.425537109375,0.8542926907539368,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164653301239014,0.4917120635509491,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547241210937,0.8157287836074829,0.2945683598518371,0.2803011238574981,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980136275291443,0.2750912606716156,0.1938678473234176,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409603595733643,0.2194920927286148,0.2099803388118744,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356288433074951,0.2141141146421432,0.9731876850128174,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929232001304626,1.0,1.0,0.0,1.0,-2.579968214035034,2.579962730407715,5.360360773920547e-06,1.997066020965576,1.0,1.0,0.0,115.93122100830078,127.0,28542.90234375,0.0,1490.43994140625,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806370258331299,1.0,0.0,0.0,3.5320353507995605,3.53205680847168,8.324216764776793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1348.7845458984375,1895.4371337890625,0.0,2295.86181640625,0.8727662563323975,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164653301239014,0.4917120635509491,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1547241210937,0.8157287836074829,0.2945683598518371,0.2803011238574981,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980136275291443,0.2750912606716156,0.1938678473234176,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409603595733643,0.2194920927286148,0.2099803388118744,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356288433074951,0.2141141146421432,0.9731876850128174,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929232001304626,1.0,1.0,0.0,1.0,-2.579968214035034,2.579962730407715,5.360360773920547e-06,1.997066020965576,1.0,1.0,0.0,115.93122100830078,127.0,28542.90234375,0.0,1490.43994140625,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806370258331299,1.0,0.0,0.0,3.5320353507995605,3.53205680847168,8.324216764776793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.92919921875,0.0,1348.7845458984375,1895.4371337890625,0.0,2295.86181640625,0.8727662563323975,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186609268188477,0.4978212416172027,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16943359375,0.8157706260681152,0.2982468008995056,0.2838294208049774,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961536645889282,0.2765670120716095,0.1949464082717895,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400424480438232,0.2212885171175003,0.2117471545934677,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785197257996,0.2148502916097641,0.9768499135971068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.49713134765625,1.0,1.0,0.0,1.0,-2.599367141723633,2.599361658096313,5.441265329864109e-06,2.012078285217285,1.0,1.0,0.0,118.39208221435548,130.0,29051.35546875,0.0,1527.514404296875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.60432243347168,3.6043448448181152,8.668432656122604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1433.304443359375,1895.4371337890625,0.0,2365.9345703125,0.8905084133148193,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186609268188477,0.4978212416172027,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.16943359375,0.8157706260681152,0.2982468008995056,0.2838294208049774,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961536645889282,0.2765670120716095,0.1949464082717895,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400424480438232,0.2212885171175003,0.2117471545934677,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336785197257996,0.2148502916097641,0.9768499135971068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907165527344,286.170654296875,1.0,0.49713134765625,1.0,1.0,0.0,1.0,-2.599367141723633,2.599361658096313,5.441265329864109e-06,2.012078285217285,1.0,1.0,0.0,118.39208221435548,130.0,29051.35546875,0.0,1527.514404296875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.904296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884064316749573,1.0,0.0,0.0,3.60432243347168,3.6043448448181152,8.668432656122604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00537109375,0.0,1433.304443359375,1895.4371337890625,0.0,2365.9345703125,0.8905084133148193,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196043491363525,0.5010684132575989,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746826171875,0.8157007694244385,0.3000923991203308,0.2856039106845855,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951347231864929,0.277302473783493,0.1954872906208038,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395020723342896,0.2221816629171371,0.2126296758651733,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326221466064453,0.2152052074670791,0.978640079498291,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.387451171875,286.17559814453125,1.0,0.4993032217025757,1.0,1.0,0.0,1.0,-2.609262466430664,2.6092569828033447,5.482769211084815e-06,2.019736766815185,1.0,1.0,0.0,119.69673919677734,130.0,29311.177734375,0.0,1546.838134765625,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923267483711243,1.0,0.0,0.0,3.647463321685791,3.6474862098693848,8.877183290678659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6015625,0.0,1485.3897705078125,1895.4371337890625,0.0,2401.48779296875,0.8982915282249451,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204498410224915,0.5044217109680176,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1840209960937,0.8155795931816101,0.3019416332244873,0.2873812019824981,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940660715103149,0.2780358493328094,0.1960260570049286,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389159798622131,0.22307088971138,0.2135084420442581,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315198183059692,0.2155508399009704,0.9803884625434875,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015075206756592,1.0,1.0,0.0,1.0,-2.6192314624786377,2.61922574043274,5.5247419368242845e-06,2.027452230453491,1.0,1.0,0.0,121.04328155517578,118.0,29547.54296875,0.0,1566.583251953125,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962014675140381,1.0,0.0,0.0,3.6741554737091056,3.6741786003112793,9.007584367282108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6904296875,0.0,1518.2391357421875,1895.4371337890625,0.0,2436.748291015625,0.9076550006866456,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231533885002136,0.4990559816360473,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885986328125,0.8213695287704468,0.3056051135063171,0.2907790839672088,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983103394508362,0.2794512808322906,0.1969766169786453,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431044578552246,0.2247965782880783,0.2150898575782776,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345409989356995,0.2161858081817627,0.9830057621002196,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230759620666504,2.623070478439331,5.541516657103784e-06,2.0306942462921143,1.0,1.0,0.0,119.5934066772461,121.0,29883.271484375,0.0,1565.4171142578125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.482421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037055134773254,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343560236629856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7607421875,0.0,1603.970458984375,1895.4371337890625,0.0,2505.35205078125,0.9243298768997192,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231533885002136,0.4990559816360473,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885986328125,0.8213695287704468,0.3056051135063171,0.2907790839672088,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983103394508362,0.2794512808322906,0.1969766169786453,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431044578552246,0.2247965782880783,0.2150898575782776,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345409989356995,0.2161858081817627,0.9830057621002196,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230759620666504,2.623070478439331,5.541516657103784e-06,2.0306942462921143,1.0,1.0,0.0,119.5934066772461,121.0,29883.271484375,0.0,1565.4171142578125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.482421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037055134773254,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343560236629856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.7607421875,0.0,1603.970458984375,1895.4371337890625,0.0,2505.35205078125,0.9243298768997192,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253460049629211,0.4972556531429291,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.186767578125,0.8238537311553955,0.3075109720230102,0.2925496101379394,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.799983024597168,0.280178815126419,0.197467491030693,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448421120643616,0.2256881445646286,0.2159087359905243,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.735681414604187,0.2165238261222839,0.984386682510376,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009041428565979,1.0,1.0,0.0,1.0,-2.6262624263763428,2.6262569427490234,5.554720246436773e-06,2.0330300331115723,1.0,1.0,0.0,119.16717529296876,121.0,30061.529296875,0.0,1567.9344482421875,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071596026420593,1.0,0.0,0.0,3.784358501434326,3.7843830585479736,9.556036957292235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.81787109375,0.0,1658.992919921875,1895.4371337890625,0.0,2537.06103515625,0.931901752948761,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273267865180969,0.4967269897460937,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8255705237388611,0.3092756271362304,0.2942012250423431,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009155988693237,0.280849814414978,0.197929099202156,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459311485290527,0.2265107482671737,0.2166779190301895,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362436652183533,0.2168442904949188,0.9857699871063232,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015204548835754,1.0,1.0,0.0,1.0,-2.630751132965088,2.630745649337769,5.573676844505826e-06,2.0364818572998047,1.0,1.0,0.0,119.1675262451172,124.0,30220.466796875,0.0,1574.1744384765625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101047277450562,1.0,0.0,0.0,3.808260679244995,3.808285713195801,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.9189453125,0.0,1690.626953125,1895.4371337890625,0.0,2564.157470703125,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307300329208374,0.4996683299541473,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1855163574219,0.827068030834198,0.3129127323627472,0.2976747453212738,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420135498047,0.2821908891201019,0.1989027559757232,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462958693504333,0.228172481060028,0.2182975113391876,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355990409851074,0.2174691706895828,0.9888049960136414,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.645209550857544,1.7535991668701172,0.8916105031967163,1.159311056137085,1.0,1.0,0.0,120.0571746826172,127.0,30452.2109375,0.0,1594.6995849609375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155443072319031,1.0,0.0,0.0,3.8729965686798096,3.873022556304932,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06005859375,0.0,1778.317138671875,1895.4371337890625,0.0,2614.34130859375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307300329208374,0.4996683299541473,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1855163574219,0.827068030834198,0.3129127323627472,0.2976747453212738,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006420135498047,0.2821908891201019,0.1989027559757232,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462958693504333,0.228172481060028,0.2182975113391876,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355990409851074,0.2174691706895828,0.9888049960136414,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576152086257935,0.7576152086257935,0.4000000059604645,1.0,-2.645209550857544,1.7535991668701172,0.8916105031967163,1.159311056137085,1.0,1.0,0.0,120.0571746826172,127.0,30452.2109375,0.0,1594.6995849609375,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155443072319031,1.0,0.0,0.0,3.8729965686798096,3.873022556304932,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.06005859375,0.0,1778.317138671875,1895.4371337890625,0.0,2614.34130859375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324350833892822,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942687988281,0.8278728127479553,0.3162374794483185,0.3009464740753174,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996073961257935,0.2831849455833435,0.1997055411338806,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460193037986755,0.2295809686183929,0.2197495847940445,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343404293060303,0.2178344875574112,0.9910417795181274,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152303576469421,0.5152303576469421,0.800000011920929,1.0,-2.659231185913086,1.0338484048843384,1.625382900238037,0.4375485479831695,1.0,1.0,0.0,121.51616668701172,130.0,30762.23828125,0.0,1620.1064453125,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239476680755615,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78515625,0.0,1852.9647216796875,1895.4371337890625,0.0,2692.179931640625,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324350833892822,0.5035806894302368,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0942687988281,0.8278728127479553,0.3162374794483185,0.3009464740753174,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996073961257935,0.2831849455833435,0.1997055411338806,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460193037986755,0.2295809686183929,0.2197495847940445,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343404293060303,0.2178344875574112,0.9910417795181274,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768293380737,0.5152303576469421,0.5152303576469421,0.800000011920929,1.0,-2.659231185913086,1.0338484048843384,1.625382900238037,0.4375485479831695,1.0,1.0,0.0,121.51616668701172,130.0,30762.23828125,0.0,1620.1064453125,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239476680755615,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78515625,0.0,1852.9647216796875,1895.4371337890625,0.0,2692.179931640625,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324228644371033,0.5059606432914734,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173583984375,0.827919602394104,0.3176250457763672,0.3024238049983978,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986931800842285,0.2833919823169708,0.1999811828136444,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455472350120544,0.2300666272640228,0.2203471064567566,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333815693855286,0.2177924215793609,0.9915199279785156,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077411532402039,0.3940379619598388,0.3940379619598388,1.0,1.0,-2.665489196777344,0.7691342830657959,1.896354913711548,0.1717119514942169,1.0,1.0,0.0,122.40689849853516,130.0,31390.505859375,0.0,1634.0135498046875,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349345922470093,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2431640625,0.0,1875.7015380859373,1895.4371337890625,0.0,2794.427734375,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316527724266052,0.5095935463905334,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.856201171875,0.8270923495292664,0.3187650144100189,0.3036163449287414,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968103289604187,0.2833423614501953,0.2000363618135452,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442654371261597,0.2303490936756134,0.22072334587574,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316290140151978,0.2175329029560089,0.990920066833496,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570251464844,285.8546447753906,1.0,0.5093079805374146,0.4131510853767395,0.4131510853767395,1.0,1.0,-2.671089172363281,0.7940112352371216,1.87707781791687,0.1952855736017227,1.0,1.0,0.0,123.69850158691406,133.0,31485.2890625,0.0,1647.7667236328125,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400256037712097,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.66162109375,0.0,1893.3897705078125,1895.4371337890625,0.0,2841.95458984375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284035444259644,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6239624023437,0.8244949579238892,0.32063689827919,0.3056116104125976,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920217514038086,0.2828416228294372,0.199858546257019,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154606819153,0.2305558919906616,0.2211363613605499,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272012233734131,0.2166239321231842,0.9879291653633118,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513773620128631,0.4513773620128631,1.0,1.0,-2.6804723739624023,0.8817645311355591,1.7987078428268433,0.2808836102485657,1.0,1.0,0.0,126.65125274658205,121.0,32272.193359375,0.0,1674.336181640625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540095090866089,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07470703125,0.0,1917.759033203125,1895.4371337890625,0.0,2972.838134765625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284035444259644,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6239624023437,0.8244949579238892,0.32063689827919,0.3056116104125976,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920217514038086,0.2828416228294372,0.199858546257019,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154606819153,0.2305558919906616,0.2211363613605499,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272012233734131,0.2166239321231842,0.9879291653633118,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.512426495552063,0.4513773620128631,0.4513773620128631,1.0,1.0,-2.6804723739624023,0.8817645311355591,1.7987078428268433,0.2808836102485657,1.0,1.0,0.0,126.65125274658205,121.0,32272.193359375,0.0,1674.336181640625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540095090866089,1.0,0.0,0.0,3.971690177917481,3.971717357635498,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.07470703125,0.0,1917.759033203125,1895.4371337890625,0.0,2972.838134765625,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245065927505493,0.5155812501907349,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835754394531,0.8269593119621277,0.3220650851726532,0.307024747133255,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925693988800049,0.2819229066371918,0.1992646157741546,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418453097343445,0.2303653508424759,0.2210145443677902,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270352244377136,0.2152984738349914,0.9822850823402404,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268721580505,0.4896036386489868,0.4896036386489868,1.0,1.0,-2.6714532375335693,0.9528309106826782,1.7186222076416016,0.3541792333126068,1.0,1.0,0.0,125.5684814453125,109.0,32887.98046875,0.0,1656.059814453125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652141094207764,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.15185546875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.9140625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245065927505493,0.5155812501907349,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3835754394531,0.8269593119621277,0.3220650851726532,0.307024747133255,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925693988800049,0.2819229066371918,0.1992646157741546,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418453097343445,0.2303653508424759,0.2210145443677902,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270352244377136,0.2152984738349914,0.9822850823402404,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100268721580505,0.4896036386489868,0.4896036386489868,1.0,1.0,-2.6714532375335693,0.9528309106826782,1.7186222076416016,0.3541792333126068,1.0,1.0,0.0,125.5684814453125,109.0,32887.98046875,0.0,1656.059814453125,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652141094207764,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.15185546875,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.9140625,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224561929702759,0.5040767192840576,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1381225585937,0.8336042165756226,0.3231737315654754,0.308001160621643,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975018620491028,0.2807205319404602,0.1983715891838073,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465920448303223,0.2299022525548935,0.220499113202095,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303798794746399,0.2137057036161422,0.97477126121521,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039395689964294,0.4858203828334808,0.4858203828334808,1.0,1.0,-2.648091077804565,0.9387907385826112,1.7093002796173096,0.3454998731613159,1.0,1.0,0.0,121.28043365478516,112.0,33386.2578125,0.0,1603.45703125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736874461174011,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23681640625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.3974609375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224561929702759,0.5040767192840576,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1381225585937,0.8336042165756226,0.3231737315654754,0.308001160621643,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975018620491028,0.2807205319404602,0.1983715891838073,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465920448303223,0.2299022525548935,0.220499113202095,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303798794746399,0.2137057036161422,0.97477126121521,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039395689964294,0.4858203828334808,0.4858203828334808,1.0,1.0,-2.648091077804565,0.9387907385826112,1.7093002796173096,0.3454998731613159,1.0,1.0,0.0,121.28043365478516,112.0,33386.2578125,0.0,1603.45703125,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736874461174011,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23681640625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.3974609375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.6215830445289612,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.919677734375,0.8372410535812378,0.324176013469696,0.3088973760604858,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7992399334907532,0.2794497907161712,0.1974457800388336,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748600423336029,0.2293554544448852,0.2199309915304184,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.731073260307312,0.212041825056076,0.9670583605766296,284.91949462890625,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.9176940917969,1.0,0.5006090402603149,0.4820371568202972,0.4820371568202972,1.0,1.0,-2.6314492225646973,0.9250728487968444,1.706376314163208,0.3353155851364136,0.99917334318161,0.99917334318161,0.0,119.05128479003906,115.0,34115.3515625,0.0,1570.2291259765625,1.0,281.55584716796875,283.6016540527344,291.26666259765625,293.5161437988281,293.1499938964844,293.1499938964844,281.25,35929.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811365962028503,1.0,0.0,0.0,3.99074387550354,3.9907712936401367,1.062676233232196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.3095703125,0.0,1945.7567138671875,1895.4371337890625,0.0,3227.231201171875,0.9818560481071472,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.6215830445289612,0.4985502958297729,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.919677734375,0.8372410535812378,0.324176013469696,0.3088973760604858,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7992399334907532,0.2794497907161712,0.1974457800388336,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748600423336029,0.2293554544448852,0.2199309915304184,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.731073260307312,0.212041825056076,0.9670583605766296,284.91949462890625,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.9176940917969,1.0,0.5006090402603149,0.4820371568202972,0.4820371568202972,1.0,1.0,-2.6314492225646973,0.9250728487968444,1.706376314163208,0.3353155851364136,0.99917334318161,0.99917334318161,0.0,119.05128479003906,115.0,34115.3515625,0.0,1570.2291259765625,1.0,281.55584716796875,283.6016540527344,291.26666259765625,293.5161437988281,293.1499938964844,293.1499938964844,281.25,35929.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811365962028503,1.0,0.0,0.0,3.99074387550354,3.9907712936401367,1.062676233232196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.3095703125,0.0,1945.7567138671875,1895.4371337890625,0.0,3227.231201171875,0.9818560481071472,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207274794578552,0.4976893961429596,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7606201171875,0.8380995988845825,0.3246544599533081,0.3093732893466949,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.7991120219230652,0.2788049280643463,0.1970128566026687,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487329244613647,0.2290667295455932,0.2196729928255081,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305963039398193,0.2112018465995788,0.9633455276489258,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.2358703613281,284.7488708496094,1.0,0.4996119141578674,0.480145514011383,0.480145514011383,1.0,1.0,-2.62569260597229,0.919238805770874,1.706453800201416,0.3307288289070129,0.9963570237159728,0.9963570237159728,0.0,118.59590911865234,115.0,34866.19140625,0.0,1560.2391357421875,1.0,281.2929077148437,283.3982849121094,291.2991027832031,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878469467163086,1.0,0.0,0.0,3.990159749984741,3.990187168121338,1.0623651860441896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.833984375,0.0,1945.7303466796875,1895.4371337890625,0.0,3290.06640625,0.9817513227462769,1.0,0.0,3.0,1.0,0.0
