time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193730235099792,0.4979462325572967,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7075500488281,0.8382987380027771,0.3250791430473327,0.3097673058509826,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982903122901917,0.2781126797199249,0.1965242326259613,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482695579528809,0.228737398982048,0.2193601727485656,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295612096786499,0.2103282958269119,0.9594176411628724,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989583492279053,0.4802922308444977,0.4802922308444977,1.0,1.0,-2.6207900047302246,0.9172729849815368,1.7035170793533323,0.3298199474811554,0.9941650032997132,0.9941650032997132,0.0,118.5011215209961,118.0,34890.2890625,0.0,1553.0577392578125,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892549872398376,1.0,0.0,0.0,3.987721920013428,3.987749338150024,1.0610674507915974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30615234375,0.0,1943.158935546875,1895.4371337890625,0.0,3303.239501953125,0.9812667965888976,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153240203857422,0.5005614161491394,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5072326660156,0.8376119136810303,0.3258895874023437,0.3105818629264831,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955456376075745,0.2767142653465271,0.1955836117267608,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463763356208801,0.228055790066719,0.2187620401382446,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265820503234863,0.2085704654455185,0.9517459273338318,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.49849534034729,0.4805856049060821,0.4805856049060821,1.0,1.0,-2.6138410568237305,0.914988100528717,1.6988530158996582,0.3290071487426758,0.986570119857788,0.986570119857788,0.0,119.03289794921876,106.0,35827.09765625,0.0,1545.88427734375,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984653949737549,1.0,0.0,0.0,3.977905511856079,3.9779326915740967,1.0558499070612015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39794921875,0.0,1931.799560546875,1895.4371337890625,0.0,3389.275390625,0.979154646396637,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153240203857422,0.5005614161491394,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5072326660156,0.8376119136810303,0.3258895874023437,0.3105818629264831,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955456376075745,0.2767142653465271,0.1955836117267608,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463763356208801,0.228055790066719,0.2187620401382446,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265820503234863,0.2085704654455185,0.9517459273338318,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.49849534034729,0.4805856049060821,0.4805856049060821,1.0,1.0,-2.6138410568237305,0.914988100528717,1.6988530158996582,0.3290071487426758,0.986570119857788,0.986570119857788,0.0,119.03289794921876,106.0,35827.09765625,0.0,1545.88427734375,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984653949737549,1.0,0.0,0.0,3.977905511856079,3.9779326915740967,1.0558499070612015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39794921875,0.0,1931.799560546875,1895.4371337890625,0.0,3389.275390625,0.979154646396637,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125005483627319,0.4972174763679504,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.3375549316406,0.8397311568260193,0.3263148367404938,0.3109979927539825,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965276837348938,0.2758314907550812,0.1949765831232071,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475026845932007,0.2276030480861663,0.2183348834514618,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269225120544434,0.2074721008539199,0.9468228220939636,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.1938171386719,284.32965087890625,1.0,0.4958644509315491,0.4807616174221039,0.4807616174221039,1.0,1.0,-2.6031806468963623,0.9109461307525636,1.6922346353530884,0.3275067806243896,0.980095386505127,0.980095386505127,0.0,117.68584442138672,106.0,36687.9765625,0.0,1525.3328857421875,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072519540786744,1.0,0.0,0.0,3.968451023101807,3.9684784412384033,1.0508369996387046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41162109375,0.0,1920.566162109375,1895.4371337890625,0.0,3471.08349609375,0.9770779013633728,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.611045241355896,0.4930909276008606,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3033752441406,0.8420954942703247,0.3265739679336548,0.3111768066883087,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981444001197815,0.2752257883548736,0.1945043206214904,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490953803062439,0.2272833883762359,0.2179734259843826,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279285788536072,0.2067196816205978,0.943182408809662,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934056401252746,0.4808789789676666,0.4808789789676666,1.0,1.0,-2.5930652618408203,0.9070299863815308,1.68603515625,0.325877845287323,0.9762668013572692,0.9762668013572692,0.0,116.13059997558594,109.0,36639.63671875,0.0,1504.7537841796875,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086399674415588,1.0,0.0,0.0,3.960514783859253,3.9605422019958496,1.046638203661132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60205078125,0.0,1910.841064453125,1895.4371337890625,0.0,3483.977783203125,0.9753469228744508,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607677698135376,0.4900906980037689,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.09942626953125,0.8441846370697021,0.3271510601043701,0.3117096424102783,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982645630836487,0.27366703748703,0.1934057027101516,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496709823608398,0.2264534831047058,0.2171682715415954,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234959602356,0.2048182785511016,0.9345517754554749,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907133877277374,0.4808590412139892,0.4808590412139892,1.0,1.0,-2.5774292945861816,0.9006535410881042,1.6767756938934326,0.3227601647377014,0.9632158279418944,0.9632158279418944,0.0,114.71514129638672,112.0,37441.48046875,0.0,1477.583984375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528257369996,1.0,0.0,0.0,3.9342236518859854,3.934250593185425,1.032788418342534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64990234375,0.0,1878.8895263671875,1895.4371337890625,0.0,3573.025390625,0.9695574641227722,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.607677698135376,0.4900906980037689,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.09942626953125,0.8441846370697021,0.3271510601043701,0.3117096424102783,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982645630836487,0.27366703748703,0.1934057027101516,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496709823608398,0.2264534831047058,0.2171682715415954,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.727234959602356,0.2048182785511016,0.9345517754554749,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907133877277374,0.4808590412139892,0.4808590412139892,1.0,1.0,-2.5774292945861816,0.9006535410881042,1.6767756938934326,0.3227601647377014,0.9632158279418944,0.9632158279418944,0.0,114.71514129638672,112.0,37441.48046875,0.0,1477.583984375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528257369996,1.0,0.0,0.0,3.9342236518859854,3.934250593185425,1.032788418342534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64990234375,0.0,1878.8895263671875,1895.4371337890625,0.0,3573.025390625,0.9695574641227722,1.0,0.0,3.0,1.0,0.0
12133380,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9990000128746032,0.6029453277587891,0.4912931323051452,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9045104980469,0.84405916929245,0.3277448415756225,0.3123283386230469,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.7960240244865417,0.2720452547073364,0.1922987252473831,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7481944561004639,0.2255682498216629,0.2163611799478531,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.7246047258377075,0.2028621286153793,0.9259353280067444,283.9044189453125,284.95001220703125,298.490234375,288.270263671875,297.6261291503906,297.1639404296875,283.9034118652344,1.0,0.4894421994686126,0.4808391034603119,0.4808391034603119,1.0,1.0,-2.5669610500335693,0.8963577747344971,1.6706032752990725,0.3206692636013031,0.947635531425476,0.947635531425476,0.0,114.70556640625,100.0,38273.34765625,0.0,1463.6583251953125,1.0,280.0562438964844,282.40460205078125,291.30133056640625,293.8046264648437,293.1499938964844,293.1499938964844,279.75,37010.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927430272102356,1.0,0.0,0.0,3.897800922393799,3.897827625274658,1.0137540584764793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.16064453125,0.0,1834.805908203125,1895.4371337890625,0.0,3657.564697265625,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133440,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042663574219,0.9990000128746032,0.6029453277587891,0.4912931323051452,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9045104980469,0.84405916929245,0.3277448415756225,0.3123283386230469,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.7960240244865417,0.2720452547073364,0.1922987252473831,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7481944561004639,0.2255682498216629,0.2163611799478531,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049377441406,0.7246047258377075,0.2028621286153793,0.9259353280067444,283.9044189453125,284.95001220703125,298.490234375,288.270263671875,297.6261291503906,297.1639404296875,283.9034118652344,1.0,0.4894421994686126,0.4808391034603119,0.4808391034603119,1.0,1.0,-2.5669610500335693,0.8963577747344971,1.6706032752990725,0.3206692636013031,0.947635531425476,0.947635531425476,0.0,114.70556640625,100.0,38273.34765625,0.0,1463.6583251953125,1.0,280.0562438964844,282.40460205078125,291.30133056640625,293.8046264648437,293.1499938964844,293.1499938964844,279.75,37010.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927430272102356,1.0,0.0,0.0,3.897800922393799,3.897827625274658,1.0137540584764793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.16064453125,0.0,1834.805908203125,1895.4371337890625,0.0,3657.564697265625,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133500,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557373046875,0.9990000128746032,0.6003013849258423,0.4883013665676117,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.7581481933594,0.8458405137062073,0.3279155492782593,0.3124887347221374,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75946044921875,0.7968710660934448,0.2712163031101227,0.1917208582162857,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611083984375,0.749161422252655,0.2251036465167999,0.2159157395362854,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.7248715758323669,0.2018537521362304,0.9213900566101074,283.7572937011719,284.95001220703125,298.521728515625,288.2727966308594,297.6336364746094,297.1590576171875,283.7467956542969,1.0,0.4869978129863739,0.480829119682312,0.480829119682312,1.0,1.0,-2.556882381439209,0.8922130465507507,1.6646692752838137,0.3188951909542084,0.938271939754486,0.938271939754486,0.0,113.5030517578125,100.0,39058.703125,0.0,1445.132568359375,1.0,279.7952575683594,282.2208557128906,291.3298645019531,293.9334716796875,293.1499938964844,293.1499938964844,279.75,37177.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344578981399536,1.0,0.0,0.0,3.875439405441284,3.875465869903565,1.0021556136052825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.4814453125,0.0,1808.098876953125,1895.4371337890625,0.0,3721.93359375,0.9565518498420716,1.0,0.0,3.0,1.0,0.0
12133560,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047424316406,0.9990000128746032,0.5981279015541077,0.4829205870628357,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,281.70513916015625,0.8488868474960327,0.3280398547649383,0.3125353753566742,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7053527832031,0.7989556193351746,0.2703348696231842,0.191057488322258,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.751220703125,0.2245949953794479,0.2153734564781189,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7261381149291992,0.2008019983768463,0.916390299797058,283.7050170898437,284.95001220703125,298.5526123046875,288.2753295898437,297.6408996582031,297.1542663574219,283.7031555175781,1.0,0.4836953580379486,0.4808940589427948,0.4808940589427948,1.0,1.0,-2.543022394180298,0.8866620063781738,1.6563602685928345,0.3164497017860412,0.929398000240326,0.929398000240326,0.0,111.4905014038086,103.0,38961.12890625,0.0,1418.3216552734375,1.0,279.756591796875,282.1778259277344,291.3045654296875,293.8549194335937,293.1499938964844,293.1499938964844,279.45001220703125,37338.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362629055976868,1.0,0.0,0.0,3.849432468414306,3.849458694458008,9.887503438221756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3837890625,0.0,1777.1336669921875,1895.4371337890625,0.0,3738.409912109375,0.9508329629898072,1.0,0.0,3.0,1.0,0.0
12133620,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50830078125,0.9990000128746032,0.5942707061767578,0.4792268574237823,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.508544921875,0.8511679172515869,0.3282890915870666,0.3127394020557403,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086975097656,0.7992653846740723,0.2685781419277191,0.1898105442523956,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088806152344,0.7519626021385193,0.2235815823078155,0.2143829464912414,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5090026855469,0.7255269289016724,0.1987299472093582,0.9069093465805054,283.5084533691406,284.95001220703125,298.612548828125,288.2803649902344,297.65496826171875,297.14453125,283.50738525390625,1.0,0.4804665744304657,0.4810239374637604,0.4810239374637604,1.0,1.0,-2.524735927581787,0.8794575929641724,1.6452782154083252,0.3130439817905426,0.9085314869880676,0.9085314869880676,0.0,109.81673431396484,106.0,39668.24609375,0.0,1387.58447265625,1.0,279.4569396972656,281.9621276855469,291.3060302734375,293.8995361328125,293.1499938964844,293.1499938964844,279.1499938964844,37731.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442437291145324,1.0,0.0,0.0,3.786496639251709,3.786522388458252,9.566838343744166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.57763671875,0.0,1703.837646484375,1895.4371337890625,0.0,3810.96044921875,0.936955988407135,1.0,0.0,3.0,1.0,0.0
12133680,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.50830078125,0.9990000128746032,0.5942707061767578,0.4792268574237823,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,281.508544921875,0.8511679172515869,0.3282890915870666,0.3127394020557403,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086975097656,0.7992653846740723,0.2685781419277191,0.1898105442523956,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088806152344,0.7519626021385193,0.2235815823078155,0.2143829464912414,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5090026855469,0.7255269289016724,0.1987299472093582,0.9069093465805054,283.5084533691406,284.95001220703125,298.612548828125,288.2803649902344,297.65496826171875,297.14453125,283.50738525390625,1.0,0.4804665744304657,0.4810239374637604,0.4810239374637604,1.0,1.0,-2.524735927581787,0.8794575929641724,1.6452782154083252,0.3130439817905426,0.9085314869880676,0.9085314869880676,0.0,109.81673431396484,106.0,39668.24609375,0.0,1387.58447265625,1.0,279.4569396972656,281.9621276855469,291.3060302734375,293.8995361328125,293.1499938964844,293.1499938964844,279.1499938964844,37731.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442437291145324,1.0,0.0,0.0,3.786496639251709,3.786522388458252,9.566838343744166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.57763671875,0.0,1703.837646484375,1895.4371337890625,0.0,3810.96044921875,0.936955988407135,1.0,0.0,3.0,1.0,0.0
12133740,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250427246094,0.9990000128746032,0.5891267657279968,0.4799304604530334,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3251953125,0.8509553670883179,0.3285001218318939,0.3129563629627228,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252868652344,0.7970873713493347,0.2668017745018005,0.1885832995176315,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254089355469,0.7505203485488892,0.222545176744461,0.213419035077095,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32550048828125,0.7228860855102539,0.1966438889503479,0.8976383209228516,283.3251342773437,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246459960937,1.0,0.4787640571594238,0.4811537861824035,0.4811537861824035,1.0,1.0,-2.51206636428833,0.8745338916778564,1.6375324726104736,0.3107692897319793,0.8853241801261902,0.8853241801261902,0.0,109.59051513671876,94.0,40358.1953125,0.0,1370.5130615234375,1.0,279.157470703125,281.76043701171875,291.30877685546875,293.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,38187.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517061710357666,1.0,0.0,0.0,3.7065677642822266,3.706592559814453,9.167209782390272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.43798828125,0.0,1613.6380615234375,1895.4371337890625,0.0,3878.319580078125,0.9193726778030396,1.0,0.0,3.0,1.0,0.0
12133800,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250427246094,0.9990000128746032,0.5891267657279968,0.4799304604530334,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,281.3251953125,0.8509553670883179,0.3285001218318939,0.3129563629627228,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3252868652344,0.7970873713493347,0.2668017745018005,0.1885832995176315,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254089355469,0.7505203485488892,0.222545176744461,0.213419035077095,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32550048828125,0.7228860855102539,0.1966438889503479,0.8976383209228516,283.3251342773437,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246459960937,1.0,0.4787640571594238,0.4811537861824035,0.4811537861824035,1.0,1.0,-2.51206636428833,0.8745338916778564,1.6375324726104736,0.3107692897319793,0.8853241801261902,0.8853241801261902,0.0,109.59051513671876,94.0,40358.1953125,0.0,1370.5130615234375,1.0,279.157470703125,281.76043701171875,291.30877685546875,293.9449768066406,293.1499938964844,293.1499938964844,279.45001220703125,38187.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517061710357666,1.0,0.0,0.0,3.7065677642822266,3.706592559814453,9.167209782390272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.43798828125,0.0,1613.6380615234375,1895.4371337890625,0.0,3878.319580078125,0.9193726778030396,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9990000128746032,0.5870275497436523,0.4693842828273773,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5273132324219,0.857828676700592,0.3298582434654236,0.3137411773204803,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.802007794380188,0.2661710381507873,0.1877792626619339,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.7552455067634583,0.2223364114761352,0.2128265649080276,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259386777877808,0.1953290402889251,0.8899130821228027,283.5274658203125,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.52996826171875,1.0,0.4727936387062073,0.4814561903476715,0.4814561903476715,1.0,1.0,-2.489391803741455,0.8657963871955872,1.6235953569412231,0.3071090877056122,0.8679448366165161,0.8679448366165161,0.0,105.8800811767578,97.0,38906.17578125,0.0,1326.2955322265625,1.0,279.4422607421875,282.0047912597656,291.21875,293.70037841796875,293.1499938964844,293.1499938964844,279.75,38243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329888224601746,1.0,0.0,0.0,3.622125387191773,3.6221494674682617,8.754275881983631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.759765625,0.0,1519.0360107421875,1895.4371337890625,0.0,3708.50634765625,0.9006283283233643,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9990000128746032,0.5870275497436523,0.4693842828273773,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,281.5273132324219,0.857828676700592,0.3298582434654236,0.3137411773204803,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.802007794380188,0.2661710381507873,0.1877792626619339,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265808105469,0.7552455067634583,0.2223364114761352,0.2128265649080276,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259386777877808,0.1953290402889251,0.8899130821228027,283.5274658203125,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.52996826171875,1.0,0.4727936387062073,0.4814561903476715,0.4814561903476715,1.0,1.0,-2.489391803741455,0.8657963871955872,1.6235953569412231,0.3071090877056122,0.8679448366165161,0.8679448366165161,0.0,105.8800811767578,97.0,38906.17578125,0.0,1326.2955322265625,1.0,279.4422607421875,282.0047912597656,291.21875,293.70037841796875,293.1499938964844,293.1499938964844,279.75,38243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329888224601746,1.0,0.0,0.0,3.622125387191773,3.6221494674682617,8.754275881983631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.759765625,0.0,1519.0360107421875,1895.4371337890625,0.0,3708.50634765625,0.9006283283233643,1.0,0.0,3.0,1.0,0.0
12133980,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.9990000128746032,0.5895470976829529,0.4608122706413269,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7554931640625,0.8650996088981628,0.3325622081756592,0.3159808814525604,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.8072794079780579,0.2667310237884521,0.1879246979951858,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.7602989673614502,0.22309210896492,0.2132436037063598,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75408935546875,0.729395866394043,0.1950710117816925,0.8872167468070984,283.75567626953125,284.95001220703125,298.7779846191406,288.295166015625,297.7164306640625,297.1517333984375,283.7592468261719,1.0,0.4698607921600342,0.4817586243152618,0.4817586243152618,1.0,1.0,-2.479201316833496,0.8622047305107117,1.6169965267181396,0.3054199814796448,0.8538029789924622,0.8538029789924622,0.0,103.1692352294922,100.0,37651.37109375,0.0,1302.2640380859375,1.0,279.7411499023437,282.27618408203125,291.205810546875,293.58502197265625,293.1499938964844,293.1499938964844,280.04998779296875,38129.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91148579120636,1.0,0.0,0.0,3.5415005683898926,3.5415239334106445,8.368891144527879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.7998046875,0.0,1431.232666015625,1895.4371337890625,0.0,3510.387451171875,0.8826508522033691,1.0,0.0,3.0,1.0,0.0
12134040,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.9990000128746032,0.5895470976829529,0.4608122706413269,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,281.7554931640625,0.8650996088981628,0.3325622081756592,0.3159808814525604,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.8072794079780579,0.2667310237884521,0.1879246979951858,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545166015625,0.7602989673614502,0.22309210896492,0.2132436037063598,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75408935546875,0.729395866394043,0.1950710117816925,0.8872167468070984,283.75567626953125,284.95001220703125,298.7779846191406,288.295166015625,297.7164306640625,297.1517333984375,283.7592468261719,1.0,0.4698607921600342,0.4817586243152618,0.4817586243152618,1.0,1.0,-2.479201316833496,0.8622047305107117,1.6169965267181396,0.3054199814796448,0.8538029789924622,0.8538029789924622,0.0,103.1692352294922,100.0,37651.37109375,0.0,1302.2640380859375,1.0,279.7411499023437,282.27618408203125,291.205810546875,293.58502197265625,293.1499938964844,293.1499938964844,280.04998779296875,38129.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91148579120636,1.0,0.0,0.0,3.5415005683898926,3.5415239334106445,8.368891144527879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.7998046875,0.0,1431.232666015625,1895.4371337890625,0.0,3510.387451171875,0.8826508522033691,1.0,0.0,3.0,1.0,0.0
12134100,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154663085937,0.9990000128746032,0.5913681387901306,0.4579593539237976,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9130249023437,0.8680533766746521,0.3340460956096649,0.3172484934329986,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112243652344,0.8093518018722534,0.2672508656978607,0.1882024556398391,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.7624015808105469,0.223692774772644,0.2137042433023452,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9077453613281,0.7308042049407959,0.1952016949653625,0.887261688709259,283.9136962890625,284.95001220703125,298.803466796875,288.297607421875,297.7301940917969,297.1590270996094,283.9266357421875,1.0,0.4692082703113556,0.4819098114967346,0.4819098114967346,1.0,1.0,-2.478233575820923,0.8620883226394653,1.616145372390747,0.305397629737854,0.8484123349189758,0.8484123349189758,0.0,102.3558120727539,100.0,36742.40234375,0.0,1297.6436767578125,1.0,279.9952392578125,282.47857666015625,291.1878967285156,293.4578552246094,293.1499938964844,293.1499938964844,280.04998779296875,38011.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995082378387451,1.0,0.0,0.0,3.503810405731201,3.503833532333374,8.191709071070363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.34375,0.0,1390.9775390625,1895.4371337890625,0.0,3398.999755859375,0.8742597103118896,1.0,0.0,3.0,1.0,0.0
12134160,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9990000128746032,0.5934445858001709,0.4557035565376282,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,281.9873046875,0.8708586692810059,0.3357134759426117,0.3187373876571655,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.811253547668457,0.2679178118705749,0.188618317246437,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.7643927931785583,0.2244297116994857,0.2143309712409973,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.7321421504020691,0.1954801529645919,0.8881474137306213,283.98748779296875,284.95001220703125,298.8283386230469,288.3000183105469,297.7452087402344,297.1683654785156,283.9912109375,1.0,0.4690308570861816,0.4820457398891449,0.4820457398891449,1.0,1.0,-2.4796254634857178,0.8629107475280762,1.6167147159576416,0.3057912588119507,0.8427844047546387,0.8427844047546387,0.0,101.78521728515624,103.0,36588.90625,0.0,1296.937744140625,1.0,280.04052734375,282.5550231933594,291.2230529785156,293.5293884277344,293.1499938964844,293.1499938964844,280.3500061035156,37896.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893156886100769,1.0,0.0,0.0,3.4692625999450684,3.469285249710083,8.03096327217645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.76953125,0.0,1354.71875,1895.4371337890625,0.0,3339.7177734375,0.8664827346801758,1.0,0.0,3.0,1.0,0.0
12134220,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22052001953125,0.9990000128746032,0.5977060794830322,0.4533350765705108,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2198791503906,0.8754162192344666,0.3393410444259643,0.3220255970954895,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.8140235543251038,0.2694765627384186,0.1896255016326904,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188415527344,0.7675082087516785,0.2261333018541336,0.2158339470624923,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.7340996861457825,0.1962756663560867,0.8912122249603271,284.22003173828125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768859863281,297.1903076171875,284.2239074707031,1.0,0.4698481261730194,0.4823175370693207,0.4823175370693207,1.0,1.0,-2.487422704696656,0.8666005730628967,1.6208220720291138,0.3075288832187652,0.834863543510437,0.834863543510437,0.0,101.39200592041016,106.0,35637.32421875,0.0,1304.842529296875,1.0,280.3397521972656,282.83209228515625,291.24285888671875,293.4890441894531,293.1499938964844,293.1499938964844,280.6499938964844,37578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780686259269714,1.0,0.0,0.0,3.4087183475494385,3.408740520477295,7.753102977403614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.38671875,0.0,1291.96484375,1895.4371337890625,0.0,3198.47802734375,0.8528608679771423,1.0,0.0,3.0,1.0,0.0
12134280,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22052001953125,0.9990000128746032,0.5977060794830322,0.4533350765705108,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2198791503906,0.8754162192344666,0.3393410444259643,0.3220255970954895,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.8140235543251038,0.2694765627384186,0.1896255016326904,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188415527344,0.7675082087516785,0.2261333018541336,0.2158339470624923,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.7340996861457825,0.1962756663560867,0.8912122249603271,284.22003173828125,284.95001220703125,298.8763427734375,288.3048095703125,297.7768859863281,297.1903076171875,284.2239074707031,1.0,0.4698481261730194,0.4823175370693207,0.4823175370693207,1.0,1.0,-2.487422704696656,0.8666005730628967,1.6208220720291138,0.3075288832187652,0.834863543510437,0.834863543510437,0.0,101.39200592041016,106.0,35637.32421875,0.0,1304.842529296875,1.0,280.3397521972656,282.83209228515625,291.24285888671875,293.4890441894531,293.1499938964844,293.1499938964844,280.6499938964844,37578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780686259269714,1.0,0.0,0.0,3.4087183475494385,3.408740520477295,7.753102977403614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.38671875,0.0,1291.96484375,1895.4371337890625,0.0,3198.47802734375,0.8528608679771423,1.0,0.0,3.0,1.0,0.0
12134340,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154052734375,0.9990000128746032,0.6005727052688599,0.4531186521053314,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4140319824219,0.87778639793396,0.3420033752918243,0.3244499564170837,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41290283203125,0.8152421712875366,0.2706972062587738,0.1904232501983642,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.7690312266349792,0.2274463176727295,0.2170113772153854,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107360839844,0.734921395778656,0.1969598531723022,0.8940184712409973,284.4143981933594,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.42236328125,1.0,0.4711394906044006,0.4825023710727691,0.4825023710727691,1.0,1.0,-2.495816946029663,0.8703744411468506,1.625442385673523,0.3092968165874481,0.8317170143127441,0.8317170143127441,0.0,101.60244750976562,106.0,34795.59375,0.0,1316.093505859375,1.0,280.6181030273437,283.0675964355469,291.2331237792969,293.4014892578125,293.1499938964844,293.1499938964844,280.6499938964844,37301.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668712377548218,1.0,0.0,0.0,3.3755974769592285,3.3756191730499268,7.603168796777027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.232421875,0.0,1257.780517578125,1895.4371337890625,0.0,3093.4599609375,0.8453600406646729,1.0,0.0,3.0,1.0,0.0
12134400,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517822265625,0.9990000128746032,0.6018663048744202,0.4532712399959564,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.4511413574219,0.8788055181503296,0.3432916402816772,0.3256699740886688,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.8157370090484619,0.2713015079498291,0.1908504515886306,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501037597656,0.7696743011474609,0.2280949652194976,0.2176257371902465,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.7352446913719177,0.1973089873790741,0.8955926299095154,284.4512939453125,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2147827148437,284.4551696777344,1.0,0.4719232320785522,0.4825893640518188,0.4825893640518188,1.0,1.0,-2.500607490539551,0.8724942207336426,1.6281132698059082,0.3102898001670837,0.8300122022628784,0.8300122022628784,0.0,101.79790496826172,109.0,34778.26171875,0.0,1322.865234375,1.0,280.63916015625,283.1050109863281,291.2582702636719,293.4515075683594,293.1499938964844,293.1499938964844,280.95001220703125,37203.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651556968688965,1.0,0.0,0.0,3.362229824066162,3.362251281738281,7.543068818449683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.595703125,0.0,1244.25,1895.4371337890625,0.0,3077.366455078125,0.8423049449920654,1.0,0.0,3.0,1.0,0.0
12134460,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057817339897156,0.4549881517887115,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.68621826171875,0.8812586665153503,0.3475120961666107,0.329592615365982,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.8166540861129761,0.2733574509620666,0.1922522485256195,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7710850238800049,0.2302691638469696,0.2196428924798965,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7357298135757446,0.1985221356153488,0.9009039402008056,284.6863708496094,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.2394104003906,284.69024658203125,1.0,0.4749555885791778,0.4823347628116607,0.4823347628116607,1.0,1.0,-2.517868757247925,0.8791524767875671,1.6387163400650024,0.3129224181175232,0.8283134698867798,0.8283134698867798,0.0,102.82048797607422,112.0,34130.9296875,0.0,1348.8243408203125,1.0,280.938720703125,283.38006591796875,291.271728515625,293.4216613769531,293.1499938964844,293.1499938964844,281.25,36785.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539088368415833,1.0,0.0,0.0,3.3314437866210938,3.331465005874634,7.405566861962143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.57470703125,0.0,1212.1614990234375,1895.4371337890625,0.0,2971.89453125,0.8351759314537048,1.0,0.0,3.0,1.0,0.0
12134520,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057817339897156,0.4549881517887115,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.68621826171875,0.8812586665153503,0.3475120961666107,0.329592615365982,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.8166540861129761,0.2733574509620666,0.1922522485256195,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7710850238800049,0.2302691638469696,0.2196428924798965,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7357298135757446,0.1985221356153488,0.9009039402008056,284.6863708496094,284.95001220703125,298.9652099609375,288.3141174316406,297.8412170410156,297.2394104003906,284.69024658203125,1.0,0.4749555885791778,0.4823347628116607,0.4823347628116607,1.0,1.0,-2.517868757247925,0.8791524767875671,1.6387163400650024,0.3129224181175232,0.8283134698867798,0.8283134698867798,0.0,102.82048797607422,112.0,34130.9296875,0.0,1348.8243408203125,1.0,280.938720703125,283.38006591796875,291.271728515625,293.4216613769531,293.1499938964844,293.1499938964844,281.25,36785.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539088368415833,1.0,0.0,0.0,3.3314437866210938,3.331465005874634,7.405566861962143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.57470703125,0.0,1212.1614990234375,1895.4371337890625,0.0,2971.89453125,0.8351759314537048,1.0,0.0,3.0,1.0,0.0
12134580,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094700694084167,0.4579509794712066,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.919677734375,0.883141279220581,0.3520278036594391,0.3338213860988617,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817077100276947,0.2756323516368866,0.1938207596540451,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720121741294861,0.2326380759477615,0.2218629717826843,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735798716545105,0.1999024450778961,0.9070450067520142,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87139892578125,297.26300048828125,284.9235534667969,1.0,0.4787258505821228,0.4820801615715027,0.4820801615715027,1.0,1.0,-2.538436889648437,0.887126088142395,1.6513108015060425,0.3161450922489166,0.8297304511070251,0.8297304511070251,0.0,104.29714965820312,115.0,33569.6640625,0.0,1381.287841796875,1.0,281.2383728027344,283.6509094238281,291.2856750488281,293.4010314941406,293.1499938964844,293.1499938964844,281.54998779296875,36347.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445765972137451,1.0,0.0,0.0,3.3172969818115234,3.3173179626464844,7.342805474763736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.0361328125,0.0,1195.927734375,1895.4371337890625,0.0,2884.502685546875,0.8316891193389893,1.0,0.0,3.0,1.0,0.0
12134640,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094700694084167,0.4579509794712066,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.919677734375,0.883141279220581,0.3520278036594391,0.3338213860988617,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.817077100276947,0.2756323516368866,0.1938207596540451,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720121741294861,0.2326380759477615,0.2218629717826843,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.735798716545105,0.1999024450778961,0.9070450067520142,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87139892578125,297.26300048828125,284.9235534667969,1.0,0.4787258505821228,0.4820801615715027,0.4820801615715027,1.0,1.0,-2.538436889648437,0.887126088142395,1.6513108015060425,0.3161450922489166,0.8297304511070251,0.8297304511070251,0.0,104.29714965820312,115.0,33569.6640625,0.0,1381.287841796875,1.0,281.2383728027344,283.6509094238281,291.2856750488281,293.4010314941406,293.1499938964844,293.1499938964844,281.54998779296875,36347.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445765972137451,1.0,0.0,0.0,3.3172969818115234,3.3173179626464844,7.342805474763736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.0361328125,0.0,1195.927734375,1895.4371337890625,0.0,2884.502685546875,0.8316891193389893,1.0,0.0,3.0,1.0,0.0
12134700,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9990000128746032,0.6111850142478943,0.4598776400089264,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07391357421875,0.8837920427322388,0.3543117046356201,0.3359498381614685,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8170801401138306,0.2768207788467407,0.1946384757757187,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7722721099853516,0.233870655298233,0.2230188995599746,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7356611490249634,0.2006349414587021,0.9103107452392578,285.0743713378906,284.95001220703125,299.0257263183594,288.32086181640625,297.8853454589844,297.2734069824219,285.0870666503906,1.0,0.480828195810318,0.4819528758525848,0.4819528758525848,1.0,1.0,-2.549603223800659,0.8914703130722046,1.658132791519165,0.3179234862327575,0.8320422768592834,0.8320422768592834,0.0,105.19065856933594,115.0,32999.484375,0.0,1399.5084228515625,1.0,281.4887390136719,283.8426513671875,291.2663269042969,293.29962158203125,293.1499938964844,293.1499938964844,281.54998779296875,36116.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381314277648926,1.0,0.0,0.0,3.316133737564087,3.316154718399048,7.337656597883324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.48291015625,0.0,1193.2760009765625,1895.4371337890625,0.0,2824.26220703125,0.8312816619873047,1.0,0.0,3.0,1.0,0.0
12134760,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.6129207015037537,0.4618629515171051,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1474304199219,0.8845009803771973,0.3566898703575134,0.3381930887699127,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.8171456456184387,0.2780874073505401,0.1955282986164093,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7725872993469238,0.2351683676242828,0.2242526561021804,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.7355765700340271,0.2014262974262237,0.913901150226593,285.1475524902344,284.95001220703125,299.0447082519531,288.3230285644531,297.8990783691406,297.2841186523437,285.1510009765625,1.0,0.4830614030361175,0.4816796481609344,0.4816796481609344,1.0,1.0,-2.5615479946136475,0.8958844542503357,1.6656635999679563,0.3195960819721222,0.834144651889801,0.834144651889801,0.0,106.13011169433594,118.0,33062.42578125,0.0,1419.087890625,1.0,281.5383605957031,283.9131774902344,291.2967834472656,293.38134765625,293.1499938964844,293.1499938964844,281.8500061035156,35912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366122245788574,1.0,0.0,0.0,3.319680690765381,3.319701671600342,7.353361297646188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9150390625,0.0,1195.18896484375,1895.4371337890625,0.0,2810.079833984375,0.8318439722061157,1.0,0.0,3.0,1.0,0.0
