time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9990000128746032,0.6163241267204285,0.4662983417510986,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3956298828125,0.8857221007347107,0.3616454303264618,0.3428215086460113,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.817122220993042,0.28078094124794,0.1973881274461746,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7730648517608643,0.2379010915756225,0.2268209755420684,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.7352977395057678,0.2031406313180923,0.92154723405838,285.395751953125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878440499305725,0.4811331927776336,0.4811331927776336,1.0,1.0,-2.586943864822388,0.9052801132202148,1.6816637516021729,0.3231780529022217,0.8420228362083435,0.8420228362083435,0.0,108.20144653320312,121.0,32764.751953125,0.0,1461.586669921875,1.0,281.8385009765625,284.178466796875,291.30828857421875,293.37127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35460.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299307227134705,1.0,0.0,0.0,3.3390004634857178,3.339021682739258,7.439201112902083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.90185546875,0.0,1210.2169189453125,1895.4371337890625,0.0,2747.80078125,0.8357312679290771,1.0,0.0,3.0,1.0,0.0
12134880,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.9990000128746032,0.6163241267204285,0.4662983417510986,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3956298828125,0.8857221007347107,0.3616454303264618,0.3428215086460113,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.817122220993042,0.28078094124794,0.1973881274461746,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7730648517608643,0.2379010915756225,0.2268209755420684,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.7352977395057678,0.2031406313180923,0.92154723405838,285.395751953125,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878440499305725,0.4811331927776336,0.4811331927776336,1.0,1.0,-2.586943864822388,0.9052801132202148,1.6816637516021729,0.3231780529022217,0.8420228362083435,0.8420228362083435,0.0,108.20144653320312,121.0,32764.751953125,0.0,1461.586669921875,1.0,281.8385009765625,284.178466796875,291.30828857421875,293.37127685546875,293.1499938964844,293.1499938964844,282.1499938964844,35460.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299307227134705,1.0,0.0,0.0,3.3390004634857178,3.339021682739258,7.439201112902083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.90185546875,0.0,1210.2169189453125,1895.4371337890625,0.0,2747.80078125,0.8357312679290771,1.0,0.0,3.0,1.0,0.0
12134940,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198853850364685,0.4709160029888153,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435852050781,0.8870643377304077,0.3669095039367676,0.3477519154548645,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172438740730286,0.2837344706058502,0.1994366347789764,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7736803293228149,0.2408574223518371,0.2296071797609329,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7351780533790588,0.2050691246986389,0.9301834106445312,285.6436767578125,284.95001220703125,299.1148986816406,288.3314208984375,297.9505920410156,297.3243713378906,285.64678955078125,1.0,0.4930055737495422,0.4805867671966553,0.4805867671966553,1.0,1.0,-2.614600419998169,0.9155778288841248,1.699022650718689,0.3271644413471222,0.8532376885414124,0.8532376885414124,0.0,110.42156982421876,124.0,32532.572265625,0.0,1508.5665283203125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.36920166015625,293.1499938964844,293.1499938964844,282.45001220703125,35024.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250163197517395,1.0,0.0,0.0,3.3748581409454346,3.3748795986175537,7.599838340865972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.20068359375,0.0,1241.3121337890625,1895.4371337890625,0.0,2702.10302734375,0.8433051705360413,1.0,0.0,3.0,1.0,0.0
12135000,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198853850364685,0.4709160029888153,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435852050781,0.8870643377304077,0.3669095039367676,0.3477519154548645,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172438740730286,0.2837344706058502,0.1994366347789764,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.7736803293228149,0.2408574223518371,0.2296071797609329,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7351780533790588,0.2050691246986389,0.9301834106445312,285.6436767578125,284.95001220703125,299.1148986816406,288.3314208984375,297.9505920410156,297.3243713378906,285.64678955078125,1.0,0.4930055737495422,0.4805867671966553,0.4805867671966553,1.0,1.0,-2.614600419998169,0.9155778288841248,1.699022650718689,0.3271644413471222,0.8532376885414124,0.8532376885414124,0.0,110.42156982421876,124.0,32532.572265625,0.0,1508.5665283203125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.36920166015625,293.1499938964844,293.1499938964844,282.45001220703125,35024.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250163197517395,1.0,0.0,0.0,3.3748581409454346,3.3748795986175537,7.599838340865972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.20068359375,0.0,1241.3121337890625,1895.4371337890625,0.0,2702.10302734375,0.8433051705360413,1.0,0.0,3.0,1.0,0.0
12135060,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236072182655334,0.4756839573383331,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.8884947896003723,0.3724217712879181,0.3529292643070221,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817476212978363,0.2868930697441101,0.2016371339559555,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744073867797852,0.243997648358345,0.2325768172740936,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7351913452148438,0.2071738243103027,0.9396562576293944,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9746398925781,297.34405517578125,285.8886108398437,1.0,0.4984829723834991,0.4798014163970947,0.4798014163970947,1.0,1.0,-2.64414381980896,0.9261909127235411,1.7179529666900637,0.3310537934303283,0.867650032043457,0.867650032043457,0.0,112.7724151611328,127.0,32322.6328125,0.0,1559.6505126953125,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.366943359375,293.1499938964844,293.1499938964844,282.75,34627.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212857246398926,1.0,0.0,0.0,3.4256157875061035,3.4256374835968018,7.830159916011326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.990234375,0.0,1287.9288330078125,1895.4371337890625,0.0,2667.48486328125,0.8542497158050537,1.0,0.0,3.0,1.0,0.0
12135120,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236072182655334,0.4756839573383331,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.8884947896003723,0.3724217712879181,0.3529292643070221,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.817476212978363,0.2868930697441101,0.2016371339559555,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744073867797852,0.243997648358345,0.2325768172740936,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.7351913452148438,0.2071738243103027,0.9396562576293944,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.9746398925781,297.34405517578125,285.8886108398437,1.0,0.4984829723834991,0.4798014163970947,0.4798014163970947,1.0,1.0,-2.64414381980896,0.9261909127235411,1.7179529666900637,0.3310537934303283,0.867650032043457,0.867650032043457,0.0,112.7724151611328,127.0,32322.6328125,0.0,1559.6505126953125,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.366943359375,293.1499938964844,293.1499938964844,282.75,34627.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212857246398926,1.0,0.0,0.0,3.4256157875061035,3.4256374835968018,7.830159916011326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.990234375,0.0,1287.9288330078125,1895.4371337890625,0.0,2667.48486328125,0.8542497158050537,1.0,0.0,3.0,1.0,0.0
12135180,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274744868278503,0.4805598855018616,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.123291015625,0.8899938464164734,0.3781288564205169,0.3583046793937683,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817811906337738,0.2902361750602722,0.2039689272642135,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752399444580078,0.2473047524690628,0.2357074916362762,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7353249192237854,0.2094325572252273,0.9498457908630372,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.36297607421875,286.12579345703125,1.0,0.5042216181755066,0.4790160953998565,0.4790160953998565,1.0,1.0,-2.675268650054932,0.9373978972434998,1.7378708124160769,0.3351921439170837,0.8852072358131409,0.8852072358131409,0.0,115.2347183227539,130.0,32127.177734375,0.0,1614.5181884765625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3627014160156,293.1499938964844,293.1499938964844,283.04998779296875,34284.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181406855583191,1.0,0.0,0.0,3.489198446273804,3.48922061920166,8.123527663883578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.84619140625,0.0,1349.249267578125,1895.4371337890625,0.0,2638.352783203125,0.8681374788284302,1.0,0.0,3.0,1.0,0.0
12135240,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274744868278503,0.4805598855018616,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.123291015625,0.8899938464164734,0.3781288564205169,0.3583046793937683,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.817811906337738,0.2902361750602722,0.2039689272642135,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752399444580078,0.2473047524690628,0.2357074916362762,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7353249192237854,0.2094325572252273,0.9498457908630372,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974365234375,297.36297607421875,286.12579345703125,1.0,0.5042216181755066,0.4790160953998565,0.4790160953998565,1.0,1.0,-2.675268650054932,0.9373978972434998,1.7378708124160769,0.3351921439170837,0.8852072358131409,0.8852072358131409,0.0,115.2347183227539,130.0,32127.177734375,0.0,1614.5181884765625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3627014160156,293.1499938964844,293.1499938964844,283.04998779296875,34284.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181406855583191,1.0,0.0,0.0,3.489198446273804,3.48922061920166,8.123527663883578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.84619140625,0.0,1349.249267578125,1895.4371337890625,0.0,2638.352783203125,0.8681374788284302,1.0,0.0,3.0,1.0,0.0
12135300,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935791015625,0.9990000128746032,0.6294282078742981,0.4831030964851379,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.89068204164505,0.3810266554355621,0.3610135614871979,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.8179479241371155,0.291956752538681,0.2051564753055572,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756287455558777,0.2490047514438629,0.2373056709766388,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2863464355469,0.7353759407997131,0.2106028795242309,0.9550869464874268,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.0080871582031,297.3717346191406,286.30419921875,1.0,0.5071700811386108,0.4786234200000763,0.4786234200000763,1.0,1.0,-2.691225051879883,0.9431469440460204,1.7480779886245728,0.3373245894908905,0.8957757949829102,0.8957757949829102,0.0,116.52020263671876,130.0,31759.08984375,0.0,1643.1988525390625,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.2649230957031,293.1499938964844,293.1499938964844,283.04998779296875,34123.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140953779220581,1.0,0.0,0.0,3.524808645248413,3.5248310565948486,8.290188020509959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.0576171875,0.0,1384.7373046875,1895.4371337890625,0.0,2600.95751953125,0.8760027289390564,1.0,0.0,3.0,1.0,0.0
12135360,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6315000653266907,0.4854798913002014,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35760498046875,0.8915683627128601,0.384011447429657,0.3638429045677185,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182737827301025,0.2937577962875366,0.2064263969659805,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.7762007117271423,0.2507729232311249,0.2389920204877853,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355902194976807,0.2118349969387054,0.9606903195381165,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.01885986328125,297.3812255859375,286.3598022460937,1.0,0.51017826795578,0.4781105518341064,0.4781105518341064,1.0,1.0,-2.70776629447937,0.9489092230796814,1.758857011795044,0.3393373489379883,0.9058754444122314,0.9058754444122314,0.0,117.78557586669922,133.0,31938.318359375,0.0,1672.944580078125,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.3566589355469,293.1499938964844,293.1499938964844,282.75,34006.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152298331260681,1.0,0.0,0.0,3.5631282329559326,3.563150882720948,8.47141905069293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.02099609375,0.0,1424.0865478515625,1895.4371337890625,0.0,2611.435302734375,0.8844415545463562,1.0,0.0,3.0,1.0,0.0
12135420,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632239818572998,0.4924383163452148,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.8911775350570679,0.3884523808956146,0.3685866296291351,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169901967048645,0.2959510684013366,0.2083469927310943,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754784226417542,0.2532448172569275,0.2417529821395874,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344032526016235,0.2133577913045883,0.9693824052810668,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02294921875,297.3747253417969,286.1446533203125,1.0,0.5161383748054504,0.4770848155021667,0.4770848155021667,1.0,1.0,-2.7379066944122314,0.9591620564460754,1.7787446975708008,0.3428569734096527,0.9201691150665284,0.9201691150665284,0.0,120.87873840332033,136.0,32948.5703125,0.0,1731.657470703125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.6035461425781,293.1499938964844,293.1499938964844,282.45001220703125,34176.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408860564231873,1.0,0.0,0.0,3.632168292999268,3.632191896438599,8.802888942227582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.28125,0.0,1499.8468017578125,1895.4371337890625,0.0,2849.99462890625,0.899990975856781,1.0,0.0,3.0,1.0,0.0
12135480,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.632239818572998,0.4924383163452148,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.146728515625,0.8911775350570679,0.3884523808956146,0.3685866296291351,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169901967048645,0.2959510684013366,0.2083469927310943,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754784226417542,0.2532448172569275,0.2417529821395874,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344032526016235,0.2133577913045883,0.9693824052810668,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.02294921875,297.3747253417969,286.1446533203125,1.0,0.5161383748054504,0.4770848155021667,0.4770848155021667,1.0,1.0,-2.7379066944122314,0.9591620564460754,1.7787446975708008,0.3428569734096527,0.9201691150665284,0.9201691150665284,0.0,120.87873840332033,136.0,32948.5703125,0.0,1731.657470703125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.6035461425781,293.1499938964844,293.1499938964844,282.45001220703125,34176.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408860564231873,1.0,0.0,0.0,3.632168292999268,3.632191896438599,8.802888942227582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.28125,0.0,1499.8468017578125,1895.4371337890625,0.0,2849.99462890625,0.899990975856781,1.0,0.0,3.0,1.0,0.0
12135540,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296022534370422,0.5000442862510681,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9247131347656,0.888569176197052,0.3907168507575989,0.3710938990116119,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138788938522339,0.296574592590332,0.2090478092432022,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728421688079834,0.2542592883110046,0.2430285662412643,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316470146179199,0.2137198448181152,0.9724290370941162,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.015380859375,297.3544311523437,285.9197692871094,1.0,0.520381510257721,0.4763052761554718,0.4763052761554718,1.0,1.0,-2.7561018466949463,0.965014100074768,1.791087627410889,0.3446558713912964,0.9281156063079834,0.9281156063079834,0.0,123.77237701416016,136.0,33804.11328125,0.0,1772.4925537109375,1.0,282.4697570800781,284.67608642578125,291.46905517578125,293.72027587890625,293.1499938964844,293.1499938964844,282.45001220703125,34410.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861487627029419,1.0,0.0,0.0,3.677139043807984,3.6771628856658936,9.02221927390201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.25146484375,0.0,1551.5928955078125,1895.4371337890625,0.0,3042.957763671875,0.9102219939231871,1.0,0.0,3.0,1.0,0.0
12135600,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283428072929382,0.5027411580085754,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90576171875,0.8874467611312866,0.3913332223892212,0.3717211186885834,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126028776168823,0.2966754734516144,0.2091546505689621,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717304825782776,0.2544876337051391,0.2432989180088043,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.730522871017456,0.2137414067983627,0.9728068709373474,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0126953125,297.3476867675781,285.9035339355469,1.0,0.5216504335403442,0.476059079170227,0.476059079170227,1.0,1.0,-2.76100492477417,0.9665170311927797,1.7944879531860352,0.3450624644756317,0.9309481978416444,0.9309481978416444,0.0,124.7513656616211,139.0,33874.296875,0.0,1784.51953125,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.6846618652344,293.1499938964844,293.1499938964844,282.1499938964844,34463.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644347190856934,1.0,0.0,0.0,3.690174818038941,3.6901988983154297,9.086302270588932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.912109375,0.0,1566.705078125,1895.4371337890625,0.0,3070.602783203125,0.9131976366043092,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209822297096252,0.5144680738449097,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.8822632431983948,0.3933474719524383,0.3739274740219116,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066397905349731,0.2965829074382782,0.2093138098716735,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665739059448242,0.2549680173397064,0.2440483421087265,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725256621837616,0.2133191376924514,0.972430408000946,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029296875,297.3224792480469,285.6620178222656,1.0,0.5265790224075317,0.4749742150306701,0.4749742150306701,1.0,1.0,-2.778394222259521,0.9714165329933168,1.80697762966156,0.3460843563079834,0.938485324382782,0.938485324382782,0.0,128.91937255859375,127.0,34738.19140625,0.0,1830.788818359375,1.0,282.15771484375,284.3838195800781,291.4206848144531,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806414604187012,1.0,0.0,0.0,3.7362916469573975,3.736316204071045,9.314827593698284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9765625,0.0,1621.9742431640625,1895.4371337890625,0.0,3222.591796875,0.923769474029541,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209822297096252,0.5144680738449097,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66412353515625,0.8822632431983948,0.3933474719524383,0.3739274740219116,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066397905349731,0.2965829074382782,0.2093138098716735,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665739059448242,0.2549680173397064,0.2440483421087265,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.725256621837616,0.2133191376924514,0.972430408000946,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029296875,297.3224792480469,285.6620178222656,1.0,0.5265790224075317,0.4749742150306701,0.4749742150306701,1.0,1.0,-2.778394222259521,0.9714165329933168,1.80697762966156,0.3460843563079834,0.938485324382782,0.938485324382782,0.0,128.91937255859375,127.0,34738.19140625,0.0,1830.788818359375,1.0,282.15771484375,284.3838195800781,291.4206848144531,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806414604187012,1.0,0.0,0.0,3.7362916469573975,3.736316204071045,9.314827593698284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.9765625,0.0,1621.9742431640625,1895.4371337890625,0.0,3222.591796875,0.923769474029541,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127578020095825,0.5144182443618774,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42047119140625,0.8834745287895203,0.3947767913341522,0.3753975331783294,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062086701393127,0.2959599196910858,0.2089636921882629,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666702270507812,0.2549191117286682,0.2441164851188659,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243106961250305,0.2122285813093185,0.9682515263557434,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959411621094,297.3029479980469,285.4180908203125,1.0,0.5255271792411804,0.4738893508911133,0.4738893508911133,1.0,1.0,-2.7747671604156494,0.9677855372428894,1.8069815635681152,0.3435417711734772,0.942748486995697,0.942748486995697,0.0,128.7847442626953,115.0,35444.33984375,0.0,1824.564208984375,1.0,281.8574523925781,284.1083374023437,291.4064025878906,293.74102783203125,293.1499938964844,293.1499938964844,281.54998779296875,35105.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891566276550293,1.0,0.0,0.0,3.7703511714935294,3.770376205444336,9.485427767685906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.591796875,0.0,1664.315673828125,1895.4371337890625,0.0,3324.85205078125,0.931640088558197,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127578020095825,0.5144182443618774,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42047119140625,0.8834745287895203,0.3947767913341522,0.3753975331783294,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062086701393127,0.2959599196910858,0.2089636921882629,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666702270507812,0.2549191117286682,0.2441164851188659,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243106961250305,0.2122285813093185,0.9682515263557434,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959411621094,297.3029479980469,285.4180908203125,1.0,0.5255271792411804,0.4738893508911133,0.4738893508911133,1.0,1.0,-2.7747671604156494,0.9677855372428894,1.8069815635681152,0.3435417711734772,0.942748486995697,0.942748486995697,0.0,128.7847442626953,115.0,35444.33984375,0.0,1824.564208984375,1.0,281.8574523925781,284.1083374023437,291.4064025878906,293.74102783203125,293.1499938964844,293.1499938964844,281.54998779296875,35105.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891566276550293,1.0,0.0,0.0,3.7703511714935294,3.770376205444336,9.485427767685906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.591796875,0.0,1664.315673828125,1895.4371337890625,0.0,3324.85205078125,0.931640088558197,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095618009567261,0.5105604529380798,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.259521484375,0.8862211108207703,0.3953899145126343,0.3759814500808716,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078969717025757,0.2955652773380279,0.2086876481771469,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684776186943054,0.2547965049743652,0.2439972460269928,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252967357635498,0.211550772190094,0.96521657705307,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.991455078125,297.29205322265625,285.2485046386719,1.0,0.52341628074646,0.4733469188213348,0.4733469188213348,1.0,1.0,-2.766716718673706,0.9634640216827391,1.8032526969909668,0.3410724401473999,0.943253457546234,0.943253457546234,0.0,127.32220458984376,115.0,36185.72265625,0.0,1805.326416015625,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.8616027832031,293.1499938964844,293.1499938964844,281.54998779296875,35268.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984346985816956,1.0,0.0,0.0,3.783281087875366,3.783306121826172,9.55059590523888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.4091796875,0.0,1680.8946533203125,1895.4371337890625,0.0,3388.989013671875,0.9346250295639038,1.0,0.0,3.0,1.0,0.0
12135960,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.607031524181366,0.5048513412475586,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1953125,0.8899897933006287,0.3959142565727234,0.3764112889766693,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8104293942451477,0.2950958609580993,0.2083127498626709,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711284160614014,0.2545998096466064,0.2437547296285629,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269793748855591,0.2108028680086136,0.9616031646728516,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872436523437,297.2812805175781,285.1925048828125,1.0,0.5204434394836426,0.4730699062347412,0.4730699062347412,1.0,1.0,-2.755293369293213,0.9582775235176086,1.797015905380249,0.3384811580181122,0.9441978335380554,0.9441978335380554,0.0,125.1917724609375,103.0,36161.2578125,0.0,1777.9420166015625,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.7853698730469,293.1499938964844,293.1499938964844,281.25,35408.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998191356658936,1.0,0.0,0.0,3.793127059936523,3.793152332305908,9.600372550266911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.982421875,0.0,1693.7103271484375,1895.4371337890625,0.0,3401.8984375,0.9369593262672424,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6041014790534973,0.488279789686203,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638671875,0.9008414149284364,0.3968236744403839,0.3771308362483978,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8181000351905823,0.2940501868724823,0.2074770629405975,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7792186737060547,0.2540933489799499,0.2431298643350601,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7326750755310059,0.2092613875865936,0.9538854360580444,284.9638671875,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2617492675781,284.9609069824219,1.0,0.5124497413635254,0.4725158810615539,0.4725158810615539,1.0,1.0,-2.725221633911133,0.9450701475143432,1.7801514863967896,0.3320430219173431,0.9425147771835328,0.9425147771835328,0.0,119.2340316772461,106.0,36738.2578125,0.0,1705.2198486328125,1.0,281.2569885253906,283.56903076171875,291.4229431152344,293.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,35710.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066713452339172,1.0,0.0,0.0,3.804731845855713,3.8047573566436768,9.659205488787848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.85205078125,0.0,1709.96630859375,1895.4371337890625,0.0,3465.68701171875,0.9397631287574768,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6041014790534973,0.488279789686203,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9638671875,0.9008414149284364,0.3968236744403839,0.3771308362483978,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8181000351905823,0.2940501868724823,0.2074770629405975,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7792186737060547,0.2540933489799499,0.2431298643350601,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7326750755310059,0.2092613875865936,0.9538854360580444,284.9638671875,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.2617492675781,284.9609069824219,1.0,0.5124497413635254,0.4725158810615539,0.4725158810615539,1.0,1.0,-2.725221633911133,0.9450701475143432,1.7801514863967896,0.3320430219173431,0.9425147771835328,0.9425147771835328,0.0,119.2340316772461,106.0,36738.2578125,0.0,1705.2198486328125,1.0,281.2569885253906,283.56903076171875,291.4229431152344,293.8341979980469,293.1499938964844,293.1499938964844,280.95001220703125,35710.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066713452339172,1.0,0.0,0.0,3.804731845855713,3.8047573566436768,9.659205488787848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.85205078125,0.0,1709.96630859375,1895.4371337890625,0.0,3465.68701171875,0.9397631287574768,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023502349853516,0.4790273606777191,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7453308105469,0.9074466228485109,0.3975991606712341,0.3777797818183899,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219477534294128,0.2929010689258575,0.2066141068935394,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835986614227295,0.2534885704517364,0.242472767829895,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352564930915833,0.2077376693487167,0.9465316534042358,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736022949219,297.2437744140625,284.7432556152344,1.0,0.5077846050262451,0.4719618856906891,0.4719618856906891,1.0,1.0,-2.704201459884644,0.9355452656745912,1.7686561346054075,0.3269574344158172,0.9379763007164,0.9379763007164,0.0,115.82037353515624,109.0,37478.54296875,0.0,1658.7314453125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912636399269104,1.0,0.0,0.0,3.805318355560303,3.8053438663482666,9.662184083936154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.72998046875,0.0,1712.9735107421875,1895.4371337890625,0.0,3521.054443359375,0.9400854110717772,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023502349853516,0.4790273606777191,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7453308105469,0.9074466228485109,0.3975991606712341,0.3777797818183899,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219477534294128,0.2929010689258575,0.2066141068935394,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835986614227295,0.2534885704517364,0.242472767829895,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352564930915833,0.2077376693487167,0.9465316534042358,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736022949219,297.2437744140625,284.7432556152344,1.0,0.5077846050262451,0.4719618856906891,0.4719618856906891,1.0,1.0,-2.704201459884644,0.9355452656745912,1.7686561346054075,0.3269574344158172,0.9379763007164,0.9379763007164,0.0,115.82037353515624,109.0,37478.54296875,0.0,1658.7314453125,1.0,280.95703125,283.3141174316406,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912636399269104,1.0,0.0,0.0,3.805318355560303,3.8053438663482666,9.662184083936154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.72998046875,0.0,1712.9735107421875,1895.4371337890625,0.0,3521.054443359375,0.9400854110717772,1.0,0.0,3.0,1.0,0.0
12136260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992788076400757,0.4757639467716217,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.541259765625,0.910288393497467,0.3982980847358703,0.3784217834472656,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226368427276611,0.2916918992996216,0.2057584822177887,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847149968147278,0.2528227269649505,0.2418252080678939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.735119104385376,0.2061969488859176,0.9395152926445008,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2264404296875,284.53961181640625,1.0,0.5052098631858826,0.4721094965934753,0.4721094965934753,1.0,1.0,-2.690807819366455,0.9304057955741882,1.760401964187622,0.3246955275535583,0.9308397173881532,0.9308397173881532,0.0,114.4177017211914,112.0,38341.375,0.0,1632.988037109375,1.0,280.6570739746094,283.07421875,291.4772033691406,293.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36293.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919372856616974,1.0,0.0,0.0,3.7952475547790527,3.7952730655670166,9.611107998352963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.73388671875,0.0,1703.1334228515625,1895.4371337890625,0.0,3583.36962890625,0.9380072951316832,1.0,0.0,3.0,1.0,0.0
12136320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992788076400757,0.4757639467716217,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.541259765625,0.910288393497467,0.3982980847358703,0.3784217834472656,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226368427276611,0.2916918992996216,0.2057584822177887,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7847149968147278,0.2528227269649505,0.2418252080678939,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.735119104385376,0.2061969488859176,0.9395152926445008,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2264404296875,284.53961181640625,1.0,0.5052098631858826,0.4721094965934753,0.4721094965934753,1.0,1.0,-2.690807819366455,0.9304057955741882,1.760401964187622,0.3246955275535583,0.9308397173881532,0.9308397173881532,0.0,114.4177017211914,112.0,38341.375,0.0,1632.988037109375,1.0,280.6570739746094,283.07421875,291.4772033691406,293.9770812988281,293.1499938964844,293.1499938964844,280.3500061035156,36293.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919372856616974,1.0,0.0,0.0,3.7952475547790527,3.7952730655670166,9.611107998352963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.73388671875,0.0,1703.1334228515625,1895.4371337890625,0.0,3583.36962890625,0.9380072951316832,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944477319717407,0.4766166806221008,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.34503173828125,0.9102186560630798,0.3988979756832123,0.3790216743946075,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210877180099487,0.2904074490070343,0.2048867046833038,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834933996200562,0.2520844042301178,0.2411577850580215,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329892516136169,0.204569786787033,0.932396411895752,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.20953369140625,284.3437194824219,1.0,0.5041138529777527,0.4722570776939392,0.4722570776939392,1.0,1.0,-2.682145357131958,0.9272105097770692,1.7549349069595337,0.3233503997325897,0.9211411476135254,0.9211411476135254,0.0,114.34947967529295,115.0,39220.8515625,0.0,1620.2965087890625,1.0,280.357177734375,282.8429870605469,291.5136413574219,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926889419555664,1.0,0.0,0.0,3.77426028251648,3.7742857933044434,9.505106959295516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.80224609375,0.0,1680.41455078125,1895.4371337890625,0.0,3652.5966796875,0.9334852695465088,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944477319717407,0.4766166806221008,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.34503173828125,0.9102186560630798,0.3988979756832123,0.3790216743946075,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210877180099487,0.2904074490070343,0.2048867046833038,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834933996200562,0.2520844042301178,0.2411577850580215,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329892516136169,0.204569786787033,0.932396411895752,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.20953369140625,284.3437194824219,1.0,0.5041138529777527,0.4722570776939392,0.4722570776939392,1.0,1.0,-2.682145357131958,0.9272105097770692,1.7549349069595337,0.3233503997325897,0.9211411476135254,0.9211411476135254,0.0,114.34947967529295,115.0,39220.8515625,0.0,1620.2965087890625,1.0,280.357177734375,282.8429870605469,291.5136413574219,294.0667419433594,293.1499938964844,293.1499938964844,280.04998779296875,36588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926889419555664,1.0,0.0,0.0,3.77426028251648,3.7742857933044434,9.505106959295516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.80224609375,0.0,1680.41455078125,1895.4371337890625,0.0,3652.5966796875,0.9334852695465088,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913859605789185,0.4781489670276642,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2021789550781,0.909417688846588,0.3991725146770477,0.3793344497680664,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197318315505981,0.2897499501705169,0.2044636607170105,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822750806808472,0.251697689294815,0.2408338636159896,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313934564590454,0.2037224024534225,0.9288040399551392,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635009765625,297.2015075683594,284.1927185058594,1.0,0.5039746165275574,0.4723308682441711,0.4723308682441711,1.0,1.0,-2.6791467666625977,0.9261484742164612,1.7529983520507812,0.3229227662086487,0.9147798418998718,0.9147798418998718,0.0,114.67618560791016,115.0,40063.11328125,0.0,1617.51953125,1.0,280.09820556640625,282.6622009277344,291.557861328125,294.212890625,293.1499938964844,293.1499938964844,280.04998779296875,36754.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331965446472168,1.0,0.0,0.0,3.759669303894043,3.759694576263428,9.43175678003172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1865234375,0.0,1664.455078125,1895.4371337890625,0.0,3710.40576171875,0.9302857518196106,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878427028656006,0.480467140674591,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1560974121094,0.9080008268356324,0.3993873000144958,0.3795531392097473,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178816437721252,0.289043515920639,0.2039846330881118,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805612087249756,0.2512681484222412,0.2404512912034988,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293615937232971,0.2028192579746246,0.9249180555343628,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96142578125,297.1931457519531,284.1551208496094,1.0,0.5040338635444641,0.4722462892532348,0.4722462892532348,1.0,1.0,-2.676489353179932,0.9249359369277954,1.7515534162521362,0.3222774863243103,0.9089760780334472,0.9089760780334472,0.0,115.24040985107422,103.0,40097.8125,0.0,1616.31689453125,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.15826416015625,293.1499938964844,293.1499938964844,279.75,36900.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346683025360109,1.0,0.0,0.0,3.741744518280029,3.741769552230835,9.342036264570196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.619140625,0.0,1644.5589599609375,1895.4371337890625,0.0,3723.85546875,0.9263972043991088,1.0,0.0,3.0,1.0,0.0
12136620,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629821777344,0.9990000128746032,0.5812239050865173,0.4737571477890014,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9631652832031,0.9131168127059937,0.3998393714427948,0.3799663186073303,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.820159912109375,0.2875618636608124,0.2029232084751129,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.7832905650138855,0.2503352463245392,0.239529401063919,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9640197753906,0.7303962707519531,0.2009152173995971,0.9162065386772156,283.96319580078125,284.95001220703125,299.4400939941406,288.5652770996094,297.9577941894531,297.1784362792969,283.9614562988281,1.0,0.4991808831691742,0.4720771312713623,0.4720771312713623,1.0,1.0,-2.656092643737793,0.91636723279953,1.7397253513336182,0.3184904158115387,0.8942385911941528,0.8942385911941528,0.0,112.63933563232422,91.0,40774.77734375,0.0,1575.7274169921875,1.0,279.7576599121094,282.3963623046875,291.5877380371094,294.242431640625,293.1499938964844,293.1499938964844,280.04998779296875,37245.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942025363445282,1.0,0.0,0.0,3.6964926719665527,3.6965174674987793,9.11744166387507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5263671875,0.0,1594.9527587890625,1895.4371337890625,0.0,3790.8447265625,0.9164960384368896,1.0,0.0,3.0,1.0,0.0
