time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136680,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629821777344,0.9990000128746032,0.5812239050865173,0.4737571477890014,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9631652832031,0.9131168127059937,0.3998393714427948,0.3799663186073303,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.820159912109375,0.2875618636608124,0.2029232084751129,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96368408203125,0.7832905650138855,0.2503352463245392,0.239529401063919,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9640197753906,0.7303962707519531,0.2009152173995971,0.9162065386772156,283.96319580078125,284.95001220703125,299.4400939941406,288.5652770996094,297.9577941894531,297.1784362792969,283.9614562988281,1.0,0.4991808831691742,0.4720771312713623,0.4720771312713623,1.0,1.0,-2.656092643737793,0.91636723279953,1.7397253513336182,0.3184904158115387,0.8942385911941528,0.8942385911941528,0.0,112.63933563232422,91.0,40774.77734375,0.0,1575.7274169921875,1.0,279.7576599121094,282.3963623046875,291.5877380371094,294.242431640625,293.1499938964844,293.1499938964844,280.04998779296875,37245.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942025363445282,1.0,0.0,0.0,3.6964926719665527,3.6965174674987793,9.11744166387507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.5263671875,0.0,1594.9527587890625,1895.4371337890625,0.0,3790.8447265625,0.9164960384368896,1.0,0.0,3.0,1.0,0.0
12136740,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.9990000128746032,0.5797684788703918,0.4602639675140381,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.13214111328125,0.9238510131835938,0.401028960943222,0.3805409371852875,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.131591796875,0.8267755508422852,0.28718101978302,0.2022925019264221,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.7904715538024902,0.2502038776874542,0.2389895021915435,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13067626953125,0.7353518009185791,0.1999202966690063,0.909837245941162,284.1321105957031,284.95001220703125,299.45758056640625,288.5997314453125,297.9610900878906,297.1763916015625,284.1347045898437,1.0,0.4926906228065491,0.4719350337982178,0.4719350337982178,1.0,1.0,-2.631511211395264,0.9061859250068665,1.725325345993042,0.3138027787208557,0.8864834904670715,0.8864834904670715,0.0,108.05126953125,91.0,39508.953125,0.0,1521.0501708984375,1.0,280.0362548828125,282.61248779296875,291.5239562988281,294.0272827148437,293.1499938964844,293.1499938964844,280.04998779296875,37221.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250445365905762,1.0,0.0,0.0,3.6574490070343018,3.65747332572937,8.925856036512414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.02490234375,0.0,1550.628173828125,1895.4371337890625,0.0,3635.6376953125,0.9077982902526855,1.0,0.0,3.0,1.0,0.0
12136800,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394958496094,0.9990000128746032,0.5799773931503296,0.4568230509757995,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.13934326171875,0.9267908334732056,0.4013658761978149,0.3807895481586456,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390686035156,0.8286644220352173,0.2872043550014496,0.2022609263658523,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.792497992515564,0.2502583563327789,0.2389789819717407,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.7368661761283875,0.1998195201158523,0.9090553522109984,284.13934326171875,284.95001220703125,299.4609069824219,288.6064758300781,297.9625244140625,297.17730712890625,284.14068603515625,1.0,0.4912777841091156,0.4719079732894897,0.4719079732894897,1.0,1.0,-2.626685619354248,0.9041888117790222,1.722496747970581,0.312884122133255,0.8848434686660767,0.8848434686660767,0.0,106.94950103759766,94.0,39431.98828125,0.0,1509.525634765625,1.0,280.0423583984375,282.6210021972656,291.5331115722656,294.0376281738281,293.1499938964844,293.1499938964844,280.3500061035156,37223.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228897094726562,1.0,0.0,0.0,3.650147438049317,3.6501715183258057,8.890252161108947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.94873046875,0.0,1542.486083984375,1895.4371337890625,0.0,3615.802001953125,0.9061633944511414,1.0,0.0,3.0,1.0,0.0
12136860,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.9990000128746032,0.5833160281181335,0.4436372518539428,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3442687988281,0.9395646452903748,0.4042520225048065,0.3830935657024383,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.8366410136222839,0.2880272567272186,0.202556699514389,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.8011072874069214,0.2511866390705108,0.2395056933164596,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.7432044148445129,0.1998537480831146,0.9073809385299684,284.3442077636719,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466796875,1.0,0.4870139360427856,0.4720910191535949,0.4720910191535949,1.0,1.0,-2.6125645637512207,0.89885014295578,1.713714361190796,0.3104159235954284,0.8784023523330688,0.8784023523330688,0.0,102.93236541748048,97.0,38269.3984375,0.0,1472.505859375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9676513671875,293.1499938964844,293.1499938964844,280.6499938964844,37059.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012157320976256,1.0,0.0,0.0,3.6097917556762695,3.60981559753418,8.694760254002176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5751953125,0.0,1496.7310791015625,1895.4371337890625,0.0,3414.914306640625,0.8970619440078735,1.0,0.0,3.0,1.0,0.0
12136920,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.9990000128746032,0.5833160281181335,0.4436372518539428,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3442687988281,0.9395646452903748,0.4042520225048065,0.3830935657024383,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.8366410136222839,0.2880272567272186,0.202556699514389,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.8011072874069214,0.2511866390705108,0.2395056933164596,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.343017578125,0.7432044148445129,0.1998537480831146,0.9073809385299684,284.3442077636719,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466796875,1.0,0.4870139360427856,0.4720910191535949,0.4720910191535949,1.0,1.0,-2.6125645637512207,0.89885014295578,1.713714361190796,0.3104159235954284,0.8784023523330688,0.8784023523330688,0.0,102.93236541748048,97.0,38269.3984375,0.0,1472.505859375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9676513671875,293.1499938964844,293.1499938964844,280.6499938964844,37059.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012157320976256,1.0,0.0,0.0,3.6097917556762695,3.60981559753418,8.694760254002176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5751953125,0.0,1496.7310791015625,1895.4371337890625,0.0,3414.914306640625,0.8970619440078735,1.0,0.0,3.0,1.0,0.0
12136980,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5878280401229858,0.4348503947257995,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5599670410156,0.9496197700500488,0.4078927040100097,0.386271059513092,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.8430537581443787,0.2894989550113678,0.2034168541431427,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.8079990148544312,0.2527244091033935,0.2407388389110565,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485081553459167,0.2006000429391861,0.9096091389656068,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2089538574219,284.562744140625,1.0,0.4853178262710571,0.4722740650177002,0.4722740650177002,1.0,1.0,-2.6110074520111084,0.8985820412635803,1.7124254703521729,0.3103732168674469,0.8749192357063293,0.8749192357063293,0.0,100.58553314208984,100.0,37290.15625,0.0,1459.9761962890625,1.0,280.6412658691406,283.1268920898437,291.61688232421875,293.9565734863281,293.1499938964844,293.1499938964844,280.95001220703125,36805.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88265460729599,1.0,0.0,0.0,3.578791856765747,3.578815460205078,8.546065259906754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.427734375,0.0,1461.2864990234375,1895.4371337890625,0.0,3241.453125,0.8899809122085571,1.0,0.0,3.0,1.0,0.0
12137040,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.9990000128746032,0.5878280401229858,0.4348503947257995,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5599670410156,0.9496197700500488,0.4078927040100097,0.386271059513092,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.8430537581443787,0.2894989550113678,0.2034168541431427,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.8079990148544312,0.2527244091033935,0.2407388389110565,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485081553459167,0.2006000429391861,0.9096091389656068,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2089538574219,284.562744140625,1.0,0.4853178262710571,0.4722740650177002,0.4722740650177002,1.0,1.0,-2.6110074520111084,0.8985820412635803,1.7124254703521729,0.3103732168674469,0.8749192357063293,0.8749192357063293,0.0,100.58553314208984,100.0,37290.15625,0.0,1459.9761962890625,1.0,280.6412658691406,283.1268920898437,291.61688232421875,293.9565734863281,293.1499938964844,293.1499938964844,280.95001220703125,36805.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88265460729599,1.0,0.0,0.0,3.578791856765747,3.578815460205078,8.546065259906754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.427734375,0.0,1461.2864990234375,1895.4371337890625,0.0,3241.453125,0.8899809122085571,1.0,0.0,3.0,1.0,0.0
12137100,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9990000128746032,0.5902132987976074,0.4319167137145996,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7119445800781,0.9535621404647828,0.4098804593086242,0.3880352973937988,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.709716796875,0.8455857038497925,0.2903750240802765,0.2039593160152435,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106688857078552,0.2536340653896332,0.2415107488632202,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506476640701294,0.2011269927024841,0.9115696549415588,284.711669921875,284.95001220703125,299.5125427246094,288.7176513671875,298.00634765625,297.2167663574219,284.72296142578125,1.0,0.4852429032325744,0.4723655879497528,0.4723655879497528,1.0,1.0,-2.613533735275269,0.8997792601585388,1.7137545347213743,0.3109631836414337,0.8747915625572205,0.8747915625572205,0.0,99.91641235351562,100.0,36453.5390625,0.0,1460.3768310546875,1.0,280.8966064453125,283.3180236816406,291.6221618652344,293.8625183105469,293.1499938964844,293.1499938964844,280.95001220703125,36643.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722667098045349,1.0,0.0,0.0,3.5672683715820312,3.567291736602783,8.491117569064954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.55126953125,0.0,1447.7642822265625,1895.4371337890625,0.0,3144.072265625,0.8873387575149536,1.0,0.0,3.0,1.0,0.0
12137160,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926952362060547,0.4296649098396301,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.77606201171875,0.9570639729499816,0.4119950830936432,0.3899759650230407,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.847865104675293,0.2913588583469391,0.2046118229627609,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130351901054382,0.2546444833278656,0.2424155473709106,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525878548622131,0.201749563217163,0.9141219854354858,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162048339844,297.22613525390625,284.77880859375,1.0,0.4856056869029999,0.4723146259784698,0.4723146259784698,1.0,1.0,-2.6180949211120605,0.901543378829956,1.7165515422821045,0.3116709887981415,0.8743250370025635,0.8743250370025635,0.0,99.49601745605467,118.0,36403.15625,0.0,1464.614990234375,1.0,280.9410400390625,283.3809814453125,291.6783447265625,293.9629211425781,293.1499938964844,293.1499938964844,281.25,36498.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673789501190186,1.0,0.0,0.0,3.559218406677246,3.559241533279419,8.452838073935709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.8232421875,0.0,1438.135986328125,1895.4371337890625,0.0,3098.222900390625,0.8854023814201355,1.0,0.0,3.0,1.0,0.0
12137220,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.5958134531974792,0.4407426118850708,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00421142578125,0.9520439505577089,0.416500449180603,0.3942331969738006,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8430191874504089,0.2935271263122558,0.2061465382575988,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8086037635803223,0.2568663954734802,0.2445488572120666,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7481895089149475,0.2031639516353607,0.920704185962677,285.0041198730469,284.95001220703125,299.543212890625,288.7879943847656,298.037353515625,297.2455139160156,285.008056640625,1.0,0.4929352104663849,0.4722127616405487,0.4722127616405487,1.0,1.0,-2.648809671401977,0.9137667417526244,1.735042929649353,0.3167023360729217,0.8768202066421509,0.8768202066421509,0.0,103.39958953857422,136.0,35790.70703125,0.0,1523.8834228515625,1.0,281.2408752441406,283.64337158203125,291.7380676269531,293.9794921875,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854525625705719,1.0,0.0,0.0,3.5523602962493896,3.5523834228515625,8.420295216637896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.56591796875,0.0,1428.359130859375,1895.4371337890625,0.0,2977.675537109375,0.8836280703544617,1.0,0.0,3.0,1.0,0.0
12137280,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.5958134531974792,0.4407426118850708,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.00421142578125,0.9520439505577089,0.416500449180603,0.3942331969738006,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8430191874504089,0.2935271263122558,0.2061465382575988,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8086037635803223,0.2568663954734802,0.2445488572120666,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7481895089149475,0.2031639516353607,0.920704185962677,285.0041198730469,284.95001220703125,299.543212890625,288.7879943847656,298.037353515625,297.2455139160156,285.008056640625,1.0,0.4929352104663849,0.4722127616405487,0.4722127616405487,1.0,1.0,-2.648809671401977,0.9137667417526244,1.735042929649353,0.3167023360729217,0.8768202066421509,0.8768202066421509,0.0,103.39958953857422,136.0,35790.70703125,0.0,1523.8834228515625,1.0,281.2408752441406,283.64337158203125,291.7380676269531,293.9794921875,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854525625705719,1.0,0.0,0.0,3.5523602962493896,3.5523834228515625,8.420295216637896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.56591796875,0.0,1428.359130859375,1895.4371337890625,0.0,2977.675537109375,0.8836280703544617,1.0,0.0,3.0,1.0,0.0
12137340,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.9990000128746032,0.5944939851760864,0.462875634431839,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.938644289970398,0.4211010932922363,0.3986863493919372,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8323635458946228,0.295884221792221,0.207898274064064,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7978639006614685,0.259245365858078,0.2469531148672104,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.7386793494224548,0.2046887427568435,0.9284188747406006,285.2499084472656,284.95001220703125,299.5625305175781,288.8333435058594,298.056640625,297.26153564453125,285.2546081542969,1.0,0.5044128894805908,0.4721157252788543,0.4721157252788543,1.0,1.0,-2.695007562637329,0.9322094917297364,1.7627979516983032,0.3246778845787048,0.8825798630714417,0.8825798630714417,0.0,110.93943786621094,136.0,35525.26953125,0.0,1623.07177734375,1.0,281.5392150878906,283.91815185546875,291.79644775390625,294.0124206542969,293.1499938964844,293.1499938964844,281.54998779296875,35785.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844946563243866,1.0,0.0,0.0,3.559174060821533,3.559197187423706,8.452627753285924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.36376953125,0.0,1432.8857421875,1895.4371337890625,0.0,2887.9638671875,0.8848812580108643,1.0,0.0,3.0,1.0,0.0
12137400,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.5942963361740112,0.4641937911510467,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2545471191406,0.937830686569214,0.4213292896747589,0.3989205956459045,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8317455053329468,0.2960004508495331,0.2079933136701584,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972289323806763,0.2593639492988586,0.2470824420452118,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381297945976257,0.2047632485628128,0.9288367629051208,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.26226806640625,285.25885009765625,1.0,0.5050762891769409,0.4721108973026275,0.4721108973026275,1.0,1.0,-2.6976444721221924,0.933262586593628,1.764381766319275,0.325137197971344,0.8828321099281311,0.8828321099281311,0.0,111.3946762084961,154.0,35554.8671875,0.0,1628.9427490234375,1.0,281.5408630371094,283.9219970703125,291.8031616210937,294.02392578125,293.1499938964844,293.1499938964844,281.8500061035156,35773.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450672626495361,1.0,0.0,0.0,3.5597736835479736,3.5597968101501465,8.455476177005039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.060546875,0.0,1433.431640625,1895.4371337890625,0.0,2889.093017578125,0.8850035667419434,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882701277732849,0.4955222904682159,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5099792480469,0.918890416622162,0.426491767168045,0.4040404856204986,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8175512552261353,0.2987334430217743,0.2101074159145355,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826656699180603,0.2620925009250641,0.2499495148658752,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.7255814671516418,0.2064461261034011,0.937975823879242,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2820739746094,285.5143127441406,1.0,0.5205609202384949,0.471055805683136,0.471055805683136,1.0,1.0,-2.758403778076172,0.9556924104690552,1.8027113676071167,0.3339021503925323,0.8922958374023438,0.8922958374023438,0.0,122.47599029541016,157.0,35452.890625,0.0,1769.951416015625,1.0,281.8410339355469,284.20098876953125,291.8682556152344,294.0814208984375,293.1499938964844,293.1499938964844,282.1499938964844,35388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391769528388977,1.0,0.0,0.0,3.581640243530273,3.5816636085510254,8.55967414281622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.66845703125,0.0,1453.944091796875,1895.4371337890625,0.0,2834.026611328125,0.8896033763885498,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882701277732849,0.4955222904682159,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5099792480469,0.918890416622162,0.426491767168045,0.4040404856204986,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8175512552261353,0.2987334430217743,0.2101074159145355,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826656699180603,0.2620925009250641,0.2499495148658752,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.7255814671516418,0.2064461261034011,0.937975823879242,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787353515625,297.2820739746094,285.5143127441406,1.0,0.5205609202384949,0.471055805683136,0.471055805683136,1.0,1.0,-2.758403778076172,0.9556924104690552,1.8027113676071167,0.3339021503925323,0.8922958374023438,0.8922958374023438,0.0,122.47599029541016,157.0,35452.890625,0.0,1769.951416015625,1.0,281.8410339355469,284.20098876953125,291.8682556152344,294.0814208984375,293.1499938964844,293.1499938964844,282.1499938964844,35388.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391769528388977,1.0,0.0,0.0,3.581640243530273,3.5816636085510254,8.55967414281622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.66845703125,0.0,1453.944091796875,1895.4371337890625,0.0,2834.026611328125,0.8896033763885498,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803857445716858,0.5195251703262329,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502136230469,0.9071161150932312,0.4318382441997528,0.4093084931373596,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078216314315796,0.3016050159931183,0.2122944444417953,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732540369033813,0.2649448215961456,0.2528970837593078,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.71692955493927,0.2080433219671249,0.9465949535369872,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0964660644531,297.2976989746094,285.7533874511719,1.0,0.5328401327133179,0.4700007438659668,0.4700007438659668,1.0,1.0,-2.8101253509521484,0.9742974638938904,1.8358278274536133,0.3411881029605865,0.9048931002616882,0.9048931002616882,0.0,131.59901428222656,160.0,35233.7421875,0.0,1893.0609130859373,1.0,282.14129638671875,284.4651794433594,291.926025390625,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354476690292358,1.0,0.0,0.0,3.616819143295288,3.616842746734619,8.72864632128767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.45849609375,0.0,1489.4224853515625,1895.4371337890625,0.0,2799.214111328125,0.8972113132476807,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803857445716858,0.5195251703262329,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7502136230469,0.9071161150932312,0.4318382441997528,0.4093084931373596,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078216314315796,0.3016050159931183,0.2122944444417953,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732540369033813,0.2649448215961456,0.2528970837593078,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.71692955493927,0.2080433219671249,0.9465949535369872,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0964660644531,297.2976989746094,285.7533874511719,1.0,0.5328401327133179,0.4700007438659668,0.4700007438659668,1.0,1.0,-2.8101253509521484,0.9742974638938904,1.8358278274536133,0.3411881029605865,0.9048931002616882,0.9048931002616882,0.0,131.59901428222656,160.0,35233.7421875,0.0,1893.0609130859373,1.0,282.14129638671875,284.4651794433594,291.926025390625,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354476690292358,1.0,0.0,0.0,3.616819143295288,3.616842746734619,8.72864632128767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.45849609375,0.0,1489.4224853515625,1895.4371337890625,0.0,2799.214111328125,0.8972113132476807,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.993261218070984,0.5762938857078552,0.5206035375595093,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322631835937,0.8996860384941101,0.4340185523033142,0.4118451774120331,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8009973168373108,0.3026210963726043,0.2133308500051498,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7670131325721741,0.266048789024353,0.2543282806873321,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108920216560364,0.2085205763578415,0.9505056738853456,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.101806640625,297.3011779785156,285.6236267089844,1.0,0.5376617312431335,0.4694731831550598,0.4694731831550598,1.0,1.0,-2.8222196102142334,0.9780300855636596,1.844189405441284,0.3426235616207123,0.9083447456359864,0.9083447456359864,0.0,136.971435546875,160.0,36196.578125,0.0,1937.9891357421875,1.0,281.8991394042969,284.29791259765625,292.0425109863281,294.40936279296875,293.1499938964844,293.1499938964844,281.8500061035156,35048.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491204977035522,1.0,0.0,0.0,3.6351022720336914,3.6351258754730233,8.817115713100065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.591796875,0.0,1509.5694580078125,1895.4371337890625,0.0,2927.033935546875,0.9012523889541626,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9834131598472596,0.5729336738586426,0.5174325704574585,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.582275390625,0.8917261362075806,0.4356319308280945,0.4137909412384033,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934784889221191,0.3031407594680786,0.213992178440094,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602912783622742,0.2667479813098907,0.2553600966930389,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7039082646369934,0.2086322158575058,0.9527082443237304,285.5823059082031,284.95001220703125,299.6236572265625,288.9778747558594,298.10308837890625,297.2996520996094,285.5806884765625,1.0,0.5414403676986694,0.4686736166477203,0.4686736166477203,1.0,1.0,-2.825390577316284,0.9776892066001892,1.8477013111114504,0.3417183458805084,0.9120125770568848,0.9120125770568848,0.0,142.45225524902344,163.0,36367.8046875,0.0,1969.49609375,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302673339844,293.1499938964844,293.1499938964844,281.54998779296875,35093.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591572046279907,1.0,0.0,0.0,3.6514909267425537,3.651514768600464,8.896798249224958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.2978515625,0.0,1528.0390625,1895.4371337890625,0.0,3021.100830078125,0.904975652694702,1.0,0.0,3.0,1.0,0.0
12137820,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660434126853944,0.5671272277832031,0.5124097466468811,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.37744140625,0.8793797492980957,0.437882661819458,0.4165540635585785,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781405508518219,0.3033110201358795,0.214567631483078,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498009204864502,0.2673857808113098,0.2565501630306244,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923428177833557,0.2082005143165588,0.9534199237823486,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.0999755859375,297.28863525390625,285.37554931640625,1.0,0.5469942092895508,0.4670745134353637,0.4670745134353637,1.0,1.0,-2.82565975189209,0.9745070338249208,1.851152777671814,0.3386014997959137,0.9160420894622804,0.9160420894622804,0.0,151.4532928466797,166.0,37342.44921875,0.0,2013.3095703125,1.0,281.55810546875,283.9878845214844,292.109130859375,294.5554504394531,293.1499938964844,293.1499938964844,281.25,35279.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800234198570251,1.0,0.0,0.0,3.679004192352295,3.679028272628784,9.031373906509544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66748046875,0.0,1560.2412109375,1895.4371337890625,0.0,3216.80029296875,0.9112587571144104,1.0,0.0,3.0,1.0,0.0
12137880,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660434126853944,0.5671272277832031,0.5124097466468811,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.37744140625,0.8793797492980957,0.437882661819458,0.4165540635585785,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.781405508518219,0.3033110201358795,0.214567631483078,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7498009204864502,0.2673857808113098,0.2565501630306244,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.6923428177833557,0.2082005143165588,0.9534199237823486,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.0999755859375,297.28863525390625,285.37554931640625,1.0,0.5469942092895508,0.4670745134353637,0.4670745134353637,1.0,1.0,-2.82565975189209,0.9745070338249208,1.851152777671814,0.3386014997959137,0.9160420894622804,0.9160420894622804,0.0,151.4532928466797,166.0,37342.44921875,0.0,2013.3095703125,1.0,281.55810546875,283.9878845214844,292.109130859375,294.5554504394531,293.1499938964844,293.1499938964844,281.25,35279.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800234198570251,1.0,0.0,0.0,3.679004192352295,3.679028272628784,9.031373906509544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66748046875,0.0,1560.2412109375,1895.4371337890625,0.0,3216.80029296875,0.9112587571144104,1.0,0.0,3.0,1.0,0.0
12137940,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.9520336985588074,0.5618720650672913,0.5080215334892273,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1799011230469,0.8708153963088989,0.4392688572406769,0.418274462223053,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726556658744812,0.3028526604175567,0.2145460993051529,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.7423550486564636,0.2673892974853515,0.2569509744644165,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836633682250977,0.2072978466749191,0.9511842131614684,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.093505859375,297.2735290527344,285.1776428222656,1.0,0.5503416657447815,0.4656033217906952,0.4656033217906952,1.0,1.0,-2.8202273845672607,0.9693049192428588,1.8509224653244016,0.3346982598304748,0.9172085523605348,0.9172085523605348,0.0,158.04112243652344,166.0,38365.0390625,0.0,2036.190185546875,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.6461181640625,293.1499938964844,293.1499938964844,281.25,35499.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894127607345581,1.0,0.0,0.0,3.696603298187256,3.696627616882324,9.117986792261944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.78125,0.0,1581.843017578125,1895.4371337890625,0.0,3348.78662109375,0.9153467416763306,1.0,0.0,3.0,1.0,0.0
12138000,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508854150772096,0.5614430904388428,0.5076318383216858,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.176025390625,0.8701619505882263,0.4393865466117859,0.4183979332447052,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719730734825134,0.3028089106082916,0.2145267575979232,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.741777241230011,0.2673821449279785,0.256962776184082,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6829733848571777,0.2072115987539291,0.9508920311927797,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.09295654296875,297.2722473144531,285.1741943359375,1.0,0.5505709648132324,0.4654753804206848,0.4654753804206848,1.0,1.0,-2.819547176361084,0.9687700271606444,1.85077714920044,0.3343169093132019,0.9173998236656188,0.9173998236656188,0.0,158.55386352539062,169.0,38373.19921875,0.0,2037.547607421875,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6371154785156,293.1499938964844,293.1499938964844,280.95001220703125,35510.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943775296211243,1.0,0.0,0.0,3.6978838443756095,3.697908401489258,9.124305506702513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.23046875,0.0,1583.388427734375,1895.4371337890625,0.0,3351.12060546875,0.915644645690918,1.0,0.0,3.0,1.0,0.0
12138060,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9375420808792114,0.5556423664093018,0.5027353763580322,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759521484375,0.8630632758140564,0.4404930472373962,0.4197624921798706,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7643899321556091,0.3019587993621826,0.2141670882701873,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7353668808937073,0.267020434141159,0.2569379508495331,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6751611232757568,0.2059070467948913,0.9465091824531556,284.9760131835937,284.95001220703125,299.6825866699219,289.1111755371094,298.0864562988281,297.25421142578125,284.97412109375,1.0,0.5528366565704346,0.4650346040725708,0.4650346040725708,1.0,1.0,-2.80957579612732,0.9638117551803588,1.8457640409469604,0.3316454589366913,0.9161079525947572,0.9161079525947572,0.0,164.28302001953125,172.0,39376.2421875,0.0,2048.783203125,1.0,280.9578857421875,283.499755859375,292.1531066894531,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053606390953064,1.0,0.0,0.0,3.707325220108032,3.70734977722168,9.170956900561578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.947265625,0.0,1596.106689453125,1895.4371337890625,0.0,3453.500244140625,0.9179311990737916,1.0,0.0,3.0,1.0,0.0
12138120,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9375420808792114,0.5556423664093018,0.5027353763580322,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759521484375,0.8630632758140564,0.4404930472373962,0.4197624921798706,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7643899321556091,0.3019587993621826,0.2141670882701873,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7353668808937073,0.267020434141159,0.2569379508495331,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6751611232757568,0.2059070467948913,0.9465091824531556,284.9760131835937,284.95001220703125,299.6825866699219,289.1111755371094,298.0864562988281,297.25421142578125,284.97412109375,1.0,0.5528366565704346,0.4650346040725708,0.4650346040725708,1.0,1.0,-2.80957579612732,0.9638117551803588,1.8457640409469604,0.3316454589366913,0.9161079525947572,0.9161079525947572,0.0,164.28302001953125,172.0,39376.2421875,0.0,2048.783203125,1.0,280.9578857421875,283.499755859375,292.1531066894531,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053606390953064,1.0,0.0,0.0,3.707325220108032,3.70734977722168,9.170956900561578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.947265625,0.0,1596.106689453125,1895.4371337890625,0.0,3453.500244140625,0.9179311990737916,1.0,0.0,3.0,1.0,0.0
12138180,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256114363670348,0.5496807098388672,0.4976675510406494,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7755432128906,0.8572936654090881,0.4413184225559234,0.4208099544048309,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579959034919739,0.3008772730827331,0.2136068642139434,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299361228942871,0.2664209306240082,0.2566338181495666,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.668372392654419,0.2043956816196441,0.9409458637237548,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796203613281,297.2358703613281,284.7737731933594,1.0,0.5542360544204712,0.4645938277244568,0.4645938277244568,1.0,1.0,-2.7970211505889893,0.95790696144104,1.8391141891479488,0.3285891115665436,0.912139058113098,0.912139058113098,0.0,169.0912322998047,175.0,40309.95703125,0.0,2051.31640625,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133850097656,293.1499938964844,293.1499938964844,280.3500061035156,36039.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147796034812928,1.0,0.0,0.0,3.706650257110596,3.706674814224243,9.167617349703504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.96435546875,0.0,1597.41064453125,1895.4371337890625,0.0,3540.90576171875,0.9179620742797852,1.0,0.0,3.0,1.0,0.0
12138240,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256114363670348,0.5496807098388672,0.4976675510406494,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7755432128906,0.8572936654090881,0.4413184225559234,0.4208099544048309,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579959034919739,0.3008772730827331,0.2136068642139434,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299361228942871,0.2664209306240082,0.2566338181495666,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.668372392654419,0.2043956816196441,0.9409458637237548,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796203613281,297.2358703613281,284.7737731933594,1.0,0.5542360544204712,0.4645938277244568,0.4645938277244568,1.0,1.0,-2.7970211505889893,0.95790696144104,1.8391141891479488,0.3285891115665436,0.912139058113098,0.912139058113098,0.0,169.0912322998047,175.0,40309.95703125,0.0,2051.31640625,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133850097656,293.1499938964844,293.1499938964844,280.3500061035156,36039.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147796034812928,1.0,0.0,0.0,3.706650257110596,3.706674814224243,9.167617349703504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.96435546875,0.0,1597.41064453125,1895.4371337890625,0.0,3540.90576171875,0.9179620742797852,1.0,0.0,3.0,1.0,0.0
12138300,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920227587223053,0.546668529510498,0.4951454997062683,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.62921142578125,0.8548268675804138,0.4416608214378357,0.4212783277034759,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.7551820278167725,0.3002833425998688,0.2132929861545562,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275233864784241,0.2660650312900543,0.2564270794391632,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653172373771667,0.2035940289497375,0.9379264116287231,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.07635498046875,297.2270202636719,284.6199645996094,1.0,0.5547161102294922,0.4643734395503998,0.4643734395503998,1.0,1.0,-2.7902991771698,0.9547796249389648,1.835519552230835,0.3269774317741394,0.9085912108421326,0.9085912108421326,0.0,171.2123565673828,175.0,41161.109375,0.0,2050.49365234375,1.0,280.3998107910156,283.0753173828125,292.22723388671875,294.95751953125,293.1499938964844,293.1499938964844,280.3500061035156,36195.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214720726013184,1.0,0.0,0.0,3.702488660812378,3.7025132179260254,9.147043442681024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.79052734375,0.0,1593.8341064453125,1895.4371337890625,0.0,3602.7373046875,0.9171003103256226,1.0,0.0,3.0,1.0,0.0
12138360,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.914875030517578,0.5435788035392761,0.4924493134021759,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5762023925781,0.8523482084274292,0.4419187009334564,0.4216144680976867,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523583769798279,0.2996211946010589,0.2129016518592834,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250782251358032,0.265646755695343,0.256131649017334,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622575521469116,0.202738419175148,0.934570848941803,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.0729675292969,297.2178039550781,284.57452392578125,1.0,0.5550571084022522,0.464246928691864,0.464246928691864,1.0,1.0,-2.7826056480407715,0.9514468908309937,1.8311587572097776,0.3253805935382843,0.905519425868988,0.905519425868988,0.0,173.2980194091797,178.0,41178.40234375,0.0,2047.9210205078125,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.90167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233009219169616,1.0,0.0,0.0,3.695224046707153,3.695248603820801,9.111184340326872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.07177734375,0.0,1586.5640869140625,1895.4371337890625,0.0,3619.58984375,0.9155972003936768,1.0,0.0,3.0,1.0,0.0
12138420,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.905311644077301,0.5373663306236267,0.487110823392868,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3793640136719,0.8479220867156982,0.4423280358314514,0.4222181141376495,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472121119499207,0.2982242405414581,0.2120827138423919,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205357551574707,0.2647354900836944,0.2554784119129181,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566052436828613,0.2009738683700561,0.9276103377342224,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.06671142578125,297.20037841796875,284.3777160644531,1.0,0.555486261844635,0.4639939069747925,0.4639939069747925,1.0,1.0,-2.76678204536438,0.9446352124214172,1.822146892547608,0.3221225142478943,0.8962926864624023,0.8962926864624023,0.0,177.1150360107422,166.0,42021.2734375,0.0,2040.40576171875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36640.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311707019805908,1.0,0.0,0.0,3.672287940979004,3.672312259674072,8.998430303108762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.38232421875,0.0,1562.925048828125,1895.4371337890625,0.0,3691.8671875,0.9106748700141908,1.0,0.0,3.0,1.0,0.0
12138480,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.905311644077301,0.5373663306236267,0.487110823392868,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3793640136719,0.8479220867156982,0.4423280358314514,0.4222181141376495,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472121119499207,0.2982242405414581,0.2120827138423919,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205357551574707,0.2647354900836944,0.2554784119129181,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566052436828613,0.2009738683700561,0.9276103377342224,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.06671142578125,297.20037841796875,284.3777160644531,1.0,0.555486261844635,0.4639939069747925,0.4639939069747925,1.0,1.0,-2.76678204536438,0.9446352124214172,1.822146892547608,0.3221225142478943,0.8962926864624023,0.8962926864624023,0.0,177.1150360107422,166.0,42021.2734375,0.0,2040.40576171875,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36640.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311707019805908,1.0,0.0,0.0,3.672287940979004,3.672312259674072,8.998430303108762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.38232421875,0.0,1562.925048828125,1895.4371337890625,0.0,3691.8671875,0.9106748700141908,1.0,0.0,3.0,1.0,0.0
