time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138540,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064531922340392,0.5335934162139893,0.4829261004924774,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5558166503906,0.8519721031188965,0.4441401362419128,0.4233313798904419,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495115995407104,0.29800745844841,0.2115480452775955,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229011058807373,0.264741837978363,0.2550452351570129,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578055024147034,0.200001835823059,0.9213361740112304,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.07012939453125,297.1974182128906,284.5575256347656,1.0,0.551458477973938,0.4637408852577209,0.4637408852577209,1.0,1.0,-2.754377603530884,0.9391975402832032,1.8151799440383911,0.3193303942680359,0.8924359679222107,0.8924359679222107,0.0,173.60572814941406,154.0,40841.421875,0.0,2004.0128173828125,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,36579.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143525958061218,1.0,0.0,0.0,3.6498563289642334,3.649880409240722,8.888834486242558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52001953125,0.0,1537.3433837890625,1895.4371337890625,0.0,3536.952392578125,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12138600,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064531922340392,0.5335934162139893,0.4829261004924774,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5558166503906,0.8519721031188965,0.4441401362419128,0.4233313798904419,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495115995407104,0.29800745844841,0.2115480452775955,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229011058807373,0.264741837978363,0.2550452351570129,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578055024147034,0.200001835823059,0.9213361740112304,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.07012939453125,297.1974182128906,284.5575256347656,1.0,0.551458477973938,0.4637408852577209,0.4637408852577209,1.0,1.0,-2.754377603530884,0.9391975402832032,1.8151799440383911,0.3193303942680359,0.8924359679222107,0.8924359679222107,0.0,173.60572814941406,154.0,40841.421875,0.0,2004.0128173828125,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,36579.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143525958061218,1.0,0.0,0.0,3.6498563289642334,3.649880409240722,8.888834486242558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52001953125,0.0,1537.3433837890625,1895.4371337890625,0.0,3536.952392578125,0.9056546092033386,1.0,0.0,3.0,1.0,0.0
12138660,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9167187213897704,0.5316932201385498,0.4806044101715088,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7589111328125,0.863472044467926,0.4474266767501831,0.4258180260658264,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7584062814712524,0.2990460693836212,0.211841732263565,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7311901450157166,0.2658242285251617,0.2555124163627624,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652228832244873,0.2000912874937057,0.9190844893455504,284.7588195800781,284.95001220703125,299.7774963378906,289.28594970703125,298.0833740234375,297.2082824707031,284.7610168457031,1.0,0.5458818674087524,0.4636179804801941,0.4636179804801941,1.0,1.0,-2.7527756690979004,0.9383125901222228,1.8144630193710327,0.318680465221405,0.8915308713912964,0.8915308713912964,0.0,165.14566040039062,142.0,39823.39453125,0.0,1961.76171875,1.0,280.6416015625,283.25640869140625,292.2142028808594,294.7242126464844,293.1499938964844,293.1499938964844,280.95001220703125,36388.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964881896972656,1.0,0.0,0.0,3.6346049308776855,3.634629011154175,8.814703846837801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.24072265625,0.0,1519.0037841796875,1895.4371337890625,0.0,3370.82763671875,0.9021264910697936,1.0,0.0,3.0,1.0,0.0
12138720,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9167187213897704,0.5316932201385498,0.4806044101715088,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7589111328125,0.863472044467926,0.4474266767501831,0.4258180260658264,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7584062814712524,0.2990460693836212,0.211841732263565,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.7311901450157166,0.2658242285251617,0.2555124163627624,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652228832244873,0.2000912874937057,0.9190844893455504,284.7588195800781,284.95001220703125,299.7774963378906,289.28594970703125,298.0833740234375,297.2082824707031,284.7610168457031,1.0,0.5458818674087524,0.4636179804801941,0.4636179804801941,1.0,1.0,-2.7527756690979004,0.9383125901222228,1.8144630193710327,0.318680465221405,0.8915308713912964,0.8915308713912964,0.0,165.14566040039062,142.0,39823.39453125,0.0,1961.76171875,1.0,280.6416015625,283.25640869140625,292.2142028808594,294.7242126464844,293.1499938964844,293.1499938964844,280.95001220703125,36388.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964881896972656,1.0,0.0,0.0,3.6346049308776855,3.634629011154175,8.814703846837801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.24072265625,0.0,1519.0037841796875,1895.4371337890625,0.0,3370.82763671875,0.9021264910697936,1.0,0.0,3.0,1.0,0.0
12138780,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9332675337791444,0.5306305289268494,0.4790922701358795,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9654846191406,0.8800612688064575,0.4513818919658661,0.4289470016956329,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7718772888183594,0.3007707595825195,0.2126221358776092,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7434213161468506,0.2675517797470093,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.6770249009132385,0.2008717954158783,0.9198583960533142,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245788574219,284.9676208496094,1.0,0.5397256016731262,0.4634950757026672,0.4634950757026672,1.0,1.0,-2.757862329483032,0.940092146396637,1.8177701234817505,0.3192279040813446,0.8934067487716675,0.8934067487716675,0.0,154.4793243408203,130.0,38905.87890625,0.0,1919.653076171875,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.7018127441406,293.1499938964844,293.1499938964844,281.25,36135.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819550275802612,1.0,0.0,0.0,3.628760814666748,3.628784656524658,8.786379339653649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.69384765625,0.0,1510.6734619140625,1895.4371337890625,0.0,3234.89990234375,0.9006491899490356,1.0,0.0,3.0,1.0,0.0
12138840,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9332675337791444,0.5306305289268494,0.4790922701358795,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9654846191406,0.8800612688064575,0.4513818919658661,0.4289470016956329,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7718772888183594,0.3007707595825195,0.2126221358776092,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7434213161468506,0.2675517797470093,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.6770249009132385,0.2008717954158783,0.9198583960533142,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245788574219,284.9676208496094,1.0,0.5397256016731262,0.4634950757026672,0.4634950757026672,1.0,1.0,-2.757862329483032,0.940092146396637,1.8177701234817505,0.3192279040813446,0.8934067487716675,0.8934067487716675,0.0,154.4793243408203,130.0,38905.87890625,0.0,1919.653076171875,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.7018127441406,293.1499938964844,293.1499938964844,281.25,36135.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819550275802612,1.0,0.0,0.0,3.628760814666748,3.628784656524658,8.786379339653649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.69384765625,0.0,1510.6734619140625,1895.4371337890625,0.0,3234.89990234375,0.9006491899490356,1.0,0.0,3.0,1.0,0.0
12138900,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9431541562080384,0.530280590057373,0.4784562587738037,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1134948730469,0.8899652361869812,0.453535258769989,0.4306567013263702,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7800467014312744,0.3017843663692474,0.2131070494651794,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7508643865585327,0.2685663998126983,0.2572421729564667,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6842738389968872,0.2014291137456894,0.9209694266319276,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.1230773925781,1.0,0.5365732908248901,0.4634336233139038,0.4634336233139038,1.0,1.0,-2.761866569519043,0.941561222076416,1.820305347442627,0.3197631537914276,0.8959184288978577,0.8959184288978577,0.0,148.7640838623047,130.0,38071.51171875,0.0,1899.015625,1.0,281.1981506347656,283.685546875,292.244384765625,294.5957946777344,293.1499938964844,293.1499938964844,281.25,35983.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873414933681488,1.0,0.0,0.0,3.6295692920684814,3.629593133926392,8.79029528277897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.2763671875,0.0,1510.43310546875,1895.4371337890625,0.0,3154.841796875,0.9007599949836732,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541462063789368,0.5300923585891724,0.4780527949333191,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1712951660156,0.9011856317520142,0.4558215141296386,0.4325374960899353,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7894104719161987,0.3029135763645172,0.2136959880590438,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7594941854476929,0.2696900069713592,0.2580305337905884,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.692600667476654,0.2021006792783737,0.9226536750793456,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.243408203125,285.17340087890625,1.0,0.5334429144859314,0.4631868302822113,0.4631868302822113,1.0,1.0,-2.767319440841675,0.943250060081482,1.8240694999694824,0.320190280675888,0.8980236053466797,0.8980236053466797,0.0,142.80477905273438,118.0,38056.3828125,0.0,1879.41552734375,1.0,281.2415466308594,283.7412109375,292.285400390625,294.68426513671875,293.1499938964844,293.1499938964844,281.54998779296875,35853.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702137470245361,1.0,0.0,0.0,3.633441209793091,3.633465051651001,8.809059863779112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.6455078125,0.0,1513.73193359375,1895.4371337890625,0.0,3124.815673828125,0.90149986743927,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9772141575813292,0.529960036277771,0.4773737490177154,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3749389648437,0.9292177557945251,0.4605982899665832,0.4364487528800964,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8108908534049988,0.3053514659404754,0.2149754464626312,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7800220847129822,0.2721164524555206,0.259755790233612,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7117291688919067,0.2036393731832504,0.9268613457679749,285.3748474121094,284.95001220703125,299.8321838378906,289.34576416015625,298.13787841796875,297.2631225585937,285.376953125,1.0,0.5272353291511536,0.4626932442188263,0.4626932442188263,1.0,1.0,-2.779869079589844,0.94722318649292,1.8326457738876345,0.3212824761867523,0.9053431749343872,0.9053431749343872,0.0,130.68055725097656,106.0,37253.4375,0.0,1841.52978515625,1.0,281.5416259765625,283.9783630371094,292.30914306640625,294.6611633300781,293.1499938964844,293.1499938964844,281.25,35566.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601256012916565,1.0,0.0,0.0,3.6488616466522217,3.648885488510132,8.88399029008724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.88623046875,0.0,1528.6575927734375,1895.4371337890625,0.0,3030.18310546875,0.9047491550445556,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9772141575813292,0.529960036277771,0.4773737490177154,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3749389648437,0.9292177557945251,0.4605982899665832,0.4364487528800964,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8108908534049988,0.3053514659404754,0.2149754464626312,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7800220847129822,0.2721164524555206,0.259755790233612,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.7117291688919067,0.2036393731832504,0.9268613457679749,285.3748474121094,284.95001220703125,299.8321838378906,289.34576416015625,298.13787841796875,297.2631225585937,285.376953125,1.0,0.5272353291511536,0.4626932442188263,0.4626932442188263,1.0,1.0,-2.779869079589844,0.94722318649292,1.8326457738876345,0.3212824761867523,0.9053431749343872,0.9053431749343872,0.0,130.68055725097656,106.0,37253.4375,0.0,1841.52978515625,1.0,281.5416259765625,283.9783630371094,292.30914306640625,294.6611633300781,293.1499938964844,293.1499938964844,281.25,35566.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601256012916565,1.0,0.0,0.0,3.6488616466522217,3.648885488510132,8.88399029008724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.88623046875,0.0,1528.6575927734375,1895.4371337890625,0.0,3030.18310546875,0.9047491550445556,1.0,0.0,3.0,1.0,0.0
12139140,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9975018501281738,0.5276957750320435,0.475568026304245,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.209716796875,0.9597357511520386,0.4640524983406067,0.4396813213825226,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323715925216675,0.306740403175354,0.2158717215061187,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.802847146987915,0.2737407684326172,0.2611163854598999,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305110096931458,0.2045601308345794,0.9299399852752686,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471252441406,297.2688293457031,285.2083740234375,1.0,0.5208386182785034,0.4621996879577636,0.4621996879577636,1.0,1.0,-2.788005352020264,0.9494215846061708,1.8385838270187376,0.3217544257640838,0.9074884057044984,0.9074884057044984,0.0,119.26883697509766,109.0,38414.2734375,0.0,1799.8826904296875,1.0,281.2577819824219,283.7670593261719,292.421875,294.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35633.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780847787857056,1.0,0.0,0.0,3.663291931152344,3.663316011428833,8.954397117122426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.55419921875,0.0,1545.2528076171875,1895.4371337890625,0.0,3198.62939453125,0.907993733882904,1.0,0.0,3.0,1.0,0.0
12139200,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9975018501281738,0.5276957750320435,0.475568026304245,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.209716796875,0.9597357511520386,0.4640524983406067,0.4396813213825226,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323715925216675,0.306740403175354,0.2158717215061187,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.802847146987915,0.2737407684326172,0.2611163854598999,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305110096931458,0.2045601308345794,0.9299399852752686,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471252441406,297.2688293457031,285.2083740234375,1.0,0.5208386182785034,0.4621996879577636,0.4621996879577636,1.0,1.0,-2.788005352020264,0.9494215846061708,1.8385838270187376,0.3217544257640838,0.9074884057044984,0.9074884057044984,0.0,119.26883697509766,109.0,38414.2734375,0.0,1799.8826904296875,1.0,281.2577819824219,283.7670593261719,292.421875,294.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35633.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780847787857056,1.0,0.0,0.0,3.663291931152344,3.663316011428833,8.954397117122426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.55419921875,0.0,1545.2528076171875,1895.4371337890625,0.0,3198.62939453125,0.907993733882904,1.0,0.0,3.0,1.0,0.0
12139260,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9990000128746032,0.5244622230529785,0.4728100001811981,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.96457839012146,0.4639806747436523,0.4402804672718048,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8354421854019165,0.3056113421916961,0.2155584692955017,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8062199950218201,0.2727966606616974,0.2608570754528045,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7327882051467896,0.2032295763492584,0.9270058274269104,285.05047607421875,284.95001220703125,299.8598937988281,289.35986328125,298.13873291015625,297.2527770996094,285.0419921875,1.0,0.5187221169471741,0.4618277847766876,0.4618277847766876,1.0,1.0,-2.7802324295043945,0.9455289244651794,1.8347034454345703,0.320202112197876,0.9067513942718506,0.9067513942718506,0.0,117.22126007080078,109.0,39294.8515625,0.0,1778.9080810546875,1.0,280.9910583496094,283.5669250488281,292.4616394042969,295.0741577148437,293.1499938964844,293.1499938964844,280.95001220703125,35745.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891423761844635,1.0,0.0,0.0,3.668536901473999,3.668560981750488,8.980056236396194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.24072265625,0.0,1551.9730224609375,1895.4371337890625,0.0,3323.520263671875,0.9092065095901488,1.0,0.0,3.0,1.0,0.0
12139320,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9985281229019164,0.5218409895896912,0.4708889424800873,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0022277832031,0.9648393392562866,0.463958591222763,0.4402273297309875,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8349491953849792,0.3047858476638794,0.2149536907672882,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8057552576065063,0.272103875875473,0.2601759731769562,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7318620085716248,0.2022043764591217,0.9223614931106568,285.0023498535156,284.95001220703125,299.86773681640625,289.3627319335937,298.1323547363281,297.2406921386719,284.999755859375,1.0,0.5173059701919556,0.4615330398082733,0.4615330398082733,1.0,1.0,-2.771721839904785,0.941584050655365,1.8301376104354856,0.317752331495285,0.906531810760498,0.906531810760498,0.0,116.76963806152344,112.0,39283.77734375,0.0,1763.2252197265625,1.0,280.9580993652344,283.52008056640625,292.43560791015625,295.0150756835937,293.1499938964844,293.1499938964844,280.6499938964844,35823.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964581489562988,1.0,0.0,0.0,3.670676469802856,3.670700788497925,8.990534752228996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.72412109375,0.0,1554.9622802734375,1895.4371337890625,0.0,3370.546875,0.909764528274536,1.0,0.0,3.0,1.0,0.0
12139380,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9938523769378662,0.5160210132598877,0.4657786190509796,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78863525390625,0.9621908664703368,0.4639800190925598,0.4402820169925689,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.8314030766487122,0.3030990064144134,0.2137794643640518,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8021056652069092,0.2707001566886902,0.2588555812835693,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7276392579078674,0.2000250816345214,0.9126410484313964,284.7887878417969,284.95001220703125,299.885498046875,289.36834716796875,298.120361328125,297.21710205078125,284.78631591796875,1.0,0.5148727297782898,0.4608664214611053,0.4608664214611053,1.0,1.0,-2.7509653568267822,0.9319986701011658,1.8189667463302608,0.3126870095729828,0.902654230594635,0.902654230594635,0.0,117.11048889160156,115.0,40057.00390625,0.0,1733.625244140625,1.0,280.6580810546875,283.27154541015625,292.4188537597656,295.0508117675781,293.1499938964844,293.1499938964844,280.3500061035156,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093299508094788,1.0,0.0,0.0,3.668646335601807,3.668670415878296,8.980591701401863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9111328125,0.0,1554.586669921875,1895.4371337890625,0.0,3490.384521484375,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
12139440,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9938523769378662,0.5160210132598877,0.4657786190509796,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.78863525390625,0.9621908664703368,0.4639800190925598,0.4402820169925689,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.8314030766487122,0.3030990064144134,0.2137794643640518,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8021056652069092,0.2707001566886902,0.2588555812835693,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7276392579078674,0.2000250816345214,0.9126410484313964,284.7887878417969,284.95001220703125,299.885498046875,289.36834716796875,298.120361328125,297.21710205078125,284.78631591796875,1.0,0.5148727297782898,0.4608664214611053,0.4608664214611053,1.0,1.0,-2.7509653568267822,0.9319986701011658,1.8189667463302608,0.3126870095729828,0.902654230594635,0.902654230594635,0.0,117.11048889160156,115.0,40057.00390625,0.0,1733.625244140625,1.0,280.6580810546875,283.27154541015625,292.4188537597656,295.0508117675781,293.1499938964844,293.1499938964844,280.3500061035156,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093299508094788,1.0,0.0,0.0,3.668646335601807,3.668670415878296,8.980591701401863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9111328125,0.0,1554.586669921875,1895.4371337890625,0.0,3490.384521484375,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
12139500,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.990854561328888,0.5131752490997314,0.463319182395935,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.63739013671875,0.9601309895515442,0.4639969766139984,0.4403668045997619,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.8291327357292175,0.3023056089878082,0.2132624089717865,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.7997441291809082,0.2700450718402862,0.2582798600196838,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.7250984907150269,0.1989850252866745,0.9081437587738036,284.63800048828125,284.95001220703125,299.8943786621094,289.3707275390625,298.1153259277344,297.2067565917969,284.6277160644531,1.0,0.5139896273612976,0.4605331122875213,0.4605331122875213,1.0,1.0,-2.7413928508758545,0.9275291562080384,1.813863754272461,0.3102858960628509,0.8991178274154663,0.8991178274154663,0.0,117.63085174560548,115.0,40834.78125,0.0,1721.80126953125,1.0,280.4008178710937,283.0839538574219,292.4359436035156,295.16485595703125,293.1499938964844,293.1499938964844,280.3500061035156,36230.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916561245918274,1.0,0.0,0.0,3.663853645324707,3.663877725601196,8.957143222687591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.11328125,0.0,1550.366943359375,1895.4371337890625,0.0,3557.389892578125,0.908474624156952,1.0,0.0,3.0,1.0,0.0
12139560,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.9871114492416382,0.51027911901474,0.4607411026954651,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.57916259765625,0.957276463508606,0.4639539718627929,0.4403602182865143,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.8262963891029358,0.3014839589595794,0.2127114981412887,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798645019531,0.7967880964279175,0.2693676352500915,0.2576742768287658,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.7220661044120789,0.1979327052831649,0.903593361377716,284.57928466796875,284.95001220703125,299.9032897949219,289.3728332519531,298.1109313964844,297.1964416503906,284.5770263671875,1.0,0.5132391452789307,0.4605627655982971,0.4605627655982971,1.0,1.0,-2.731428384780884,0.923602819442749,1.8078255653381348,0.3085179626941681,0.8960093855857849,0.8960093855857849,0.0,118.43769073486328,118.0,40799.09375,0.0,1710.797607421875,1.0,280.3581848144531,283.0289611816406,292.4063720703125,295.08233642578125,293.1499938964844,293.1499938964844,280.6499938964844,36366.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918566346168518,1.0,0.0,0.0,3.6558644771575928,3.655888557434082,8.91812305781059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.642578125,0.0,1542.44921875,1895.4371337890625,0.0,3575.921875,0.906815469264984,1.0,0.0,3.0,1.0,0.0
12139620,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9817650318145752,0.5069053173065186,0.4571078419685364,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.74560546875,0.9541842937469482,0.4654214084148407,0.4413135349750519,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.8228166103363037,0.3011312782764435,0.2122087776660919,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.79311603307724,0.2690359055995941,0.2570933103561401,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.717841625213623,0.1966870874166488,0.8969516158103943,284.7455139160156,284.95001220703125,299.92108154296875,289.3761291503906,298.1131591796875,297.1914978027344,284.7469482421875,1.0,0.5124254822731018,0.460622102022171,0.460622102022171,1.0,1.0,-2.718909978866577,0.9187949895858764,1.8001151084899902,0.3061885833740234,0.8946082592010498,0.8946082592010498,0.0,119.5545654296875,121.0,39651.0703125,0.0,1697.552978515625,1.0,280.6421813964844,283.2398681640625,292.3154602050781,294.8466186523437,293.1499938964844,293.1499938964844,280.95001220703125,36295.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018744230270386,1.0,0.0,0.0,3.6440045833587646,3.644028663635254,8.860355364959105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.42578125,0.0,1528.718017578125,1895.4371337890625,0.0,3421.05078125,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
12139680,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9817650318145752,0.5069053173065186,0.4571078419685364,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.74560546875,0.9541842937469482,0.4654214084148407,0.4413135349750519,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.8228166103363037,0.3011312782764435,0.2122087776660919,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.79311603307724,0.2690359055995941,0.2570933103561401,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.717841625213623,0.1966870874166488,0.8969516158103943,284.7455139160156,284.95001220703125,299.92108154296875,289.3761291503906,298.1131591796875,297.1914978027344,284.7469482421875,1.0,0.5124254822731018,0.460622102022171,0.460622102022171,1.0,1.0,-2.718909978866577,0.9187949895858764,1.8001151084899902,0.3061885833740234,0.8946082592010498,0.8946082592010498,0.0,119.5545654296875,121.0,39651.0703125,0.0,1697.552978515625,1.0,280.6421813964844,283.2398681640625,292.3154602050781,294.8466186523437,293.1499938964844,293.1499938964844,280.95001220703125,36295.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018744230270386,1.0,0.0,0.0,3.6440045833587646,3.644028663635254,8.860355364959105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.42578125,0.0,1528.718017578125,1895.4371337890625,0.0,3421.05078125,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9795292615890504,0.5053386688232422,0.4554300606250763,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94140625,0.9547145962715148,0.4683185219764709,0.4437811970710754,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8223409056663513,0.3020359575748443,0.2126719951629638,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7925500273704529,0.269776701927185,0.2575965225696563,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7164193987846375,0.1964642852544784,0.8950345516204834,284.9412536621094,284.95001220703125,299.9388732910156,289.3782958984375,298.1252746582031,297.2004699707031,284.94317626953125,1.0,0.5128474235534668,0.4606814384460449,0.4606814384460449,1.0,1.0,-2.718707323074341,0.9188618063926696,1.799845576286316,0.3060139417648315,0.8960816264152527,0.8960816264152527,0.0,120.11167907714844,124.0,38639.9453125,0.0,1699.8427734375,1.0,280.9416809082031,283.4758605957031,292.3067321777344,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88398677110672,1.0,0.0,0.0,3.639369249343872,3.6393930912017822,8.837827749630378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.341796875,0.0,1522.1539306640625,1895.4371337890625,0.0,3253.930419921875,0.902991533279419,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9795292615890504,0.5053386688232422,0.4554300606250763,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94140625,0.9547145962715148,0.4683185219764709,0.4437811970710754,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8223409056663513,0.3020359575748443,0.2126719951629638,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7925500273704529,0.269776701927185,0.2575965225696563,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7164193987846375,0.1964642852544784,0.8950345516204834,284.9412536621094,284.95001220703125,299.9388732910156,289.3782958984375,298.1252746582031,297.2004699707031,284.94317626953125,1.0,0.5128474235534668,0.4606814384460449,0.4606814384460449,1.0,1.0,-2.718707323074341,0.9188618063926696,1.799845576286316,0.3060139417648315,0.8960816264152527,0.8960816264152527,0.0,120.11167907714844,124.0,38639.9453125,0.0,1699.8427734375,1.0,280.9416809082031,283.4758605957031,292.3067321777344,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88398677110672,1.0,0.0,0.0,3.639369249343872,3.6393930912017822,8.837827749630378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.341796875,0.0,1522.1539306640625,1895.4371337890625,0.0,3253.930419921875,0.902991533279419,1.0,0.0,3.0,1.0,0.0
12139860,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9784890413284302,0.5048304796218872,0.4548396468162536,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9552728533744812,0.470294177532196,0.445499986410141,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8223620057106018,0.3028504848480224,0.2131663262844085,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7925429344177246,0.2704719603061676,0.2581673264503479,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7159950137138367,0.1966325938701629,0.895398736000061,285.09796142578125,284.95001220703125,299.94879150390625,289.3790283203125,298.1338195800781,297.20819091796875,285.1061706542969,1.0,0.5135650634765625,0.4606091380119324,0.4606091380119324,1.0,1.0,-2.721777439117432,0.9199559092521667,1.80182147026062,0.3062744438648224,0.898651123046875,0.898651123046875,0.0,120.53684997558594,124.0,37758.375,0.0,1706.332763671875,1.0,281.208251953125,283.67144775390625,292.2894897460937,294.6370544433594,293.1499938964844,293.1499938964844,281.25,35954.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730148673057556,1.0,0.0,0.0,3.640594005584717,3.640618085861206,8.843777550282539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.4892578125,0.0,1522.3919677734375,1895.4371337890625,0.0,3151.08935546875,0.903195321559906,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779012203216552,0.5045629739761353,0.4546102881431579,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1418762207031,0.9559741616249084,0.471960037946701,0.4470748901367187,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226069808006287,0.3036175668239593,0.2136861383914947,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927758693695068,0.2711356878280639,0.2587712407112121,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715907633304596,0.1968866735696792,0.8963875770568848,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154541015625,285.14373779296875,1.0,0.5143688917160034,0.4605518281459808,0.4605518281459808,1.0,1.0,-2.72593092918396,0.92149418592453,1.8044368028640747,0.306769996881485,0.9002655744552612,0.9002655744552612,0.0,120.89382934570312,127.0,37736.33984375,0.0,1714.1181640625,1.0,281.24169921875,283.7135314941406,292.32159423828125,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695162534713745,1.0,0.0,0.0,3.643823146820069,3.6438472270965576,8.859473155098385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.935546875,0.0,1525.2635498046875,1895.4371337890625,0.0,3118.272705078125,0.9038223624229432,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.975998878479004,0.5042647123336792,0.4542757868766784,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3427734375,0.9568964838981628,0.4760050475597381,0.4508121311664581,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8227754831314087,0.3056128025054931,0.2150317579507827,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929136157035828,0.2728755176067352,0.2603614628314972,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7154949903488159,0.1977151930332183,0.8998403549194336,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1592712402344,297.2326965332031,285.3446350097656,1.0,0.516757071018219,0.4604222178459167,0.4604222178459167,1.0,1.0,-2.7376937866210938,0.9259091019630432,1.811784625053405,0.3082955479621887,0.9071345925331116,0.9071345925331116,0.0,122.12114715576172,130.0,36900.4765625,0.0,1737.2900390625,1.0,281.541748046875,283.94940185546875,292.3349914550781,294.66949462890625,293.1499938964844,293.1499938964844,281.25,35595.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857879102230072,1.0,0.0,0.0,3.658167123794556,3.658191204071045,8.92936157015356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.76611328125,0.0,1539.2388916015625,1895.4371337890625,0.0,3009.115478515625,0.906850278377533,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.975998878479004,0.5042647123336792,0.4542757868766784,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3427734375,0.9568964838981628,0.4760050475597381,0.4508121311664581,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8227754831314087,0.3056128025054931,0.2150317579507827,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929136157035828,0.2728755176067352,0.2603614628314972,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7154949903488159,0.1977151930332183,0.8998403549194336,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1592712402344,297.2326965332031,285.3446350097656,1.0,0.516757071018219,0.4604222178459167,0.4604222178459167,1.0,1.0,-2.7376937866210938,0.9259091019630432,1.811784625053405,0.3082955479621887,0.9071345925331116,0.9071345925331116,0.0,122.12114715576172,130.0,36900.4765625,0.0,1737.2900390625,1.0,281.541748046875,283.94940185546875,292.3349914550781,294.66949462890625,293.1499938964844,293.1499938964844,281.25,35595.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857879102230072,1.0,0.0,0.0,3.658167123794556,3.658191204071045,8.92936157015356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.76611328125,0.0,1539.2388916015625,1895.4371337890625,0.0,3009.115478515625,0.906850278377533,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.9742360711097716,0.5034404397010803,0.4539676904678345,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2211608886719,0.9565158486366272,0.4776154458522796,0.4526226818561554,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232666015625,0.8222478628158569,0.3063161373138428,0.2156926095485687,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7923545837402344,0.273527592420578,0.2611621916294098,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7147964835166931,0.1979913562536239,0.901759147644043,285.2217712402344,284.95001220703125,299.9833068847656,289.3789367675781,298.1653137207031,297.237060546875,285.2130432128906,1.0,0.5181556344032288,0.4603574275970459,0.4603574275970459,1.0,1.0,-2.7435667514801025,0.928105354309082,1.8154613971710205,0.3091228306293487,0.9078073501586914,0.9078073501586914,0.0,123.083740234375,130.0,37873.00390625,0.0,1750.5587158203125,1.0,281.29833984375,283.78546142578125,292.4286804199219,294.91571044921875,293.1499938964844,293.1499938964844,281.25,35625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677587509155273,1.0,0.0,0.0,3.6655526161193848,3.665576696395874,8.965452025222476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.18505859375,0.0,1547.7261962890625,1895.4371337890625,0.0,3101.78564453125,0.908469557762146,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.9704390168190002,0.501933217048645,0.4529099762439728,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.174072265625,0.954090416431427,0.4787182211875915,0.4539071023464203,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8201411366462708,0.3066211938858032,0.2160603404045105,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7901741862297058,0.2738491594791412,0.2616533935070038,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.712673544883728,0.1979918628931045,0.9025717973709106,285.1741943359375,284.95001220703125,299.9921569824219,289.3782653808594,298.1673278808594,297.2361755371094,285.1726989746094,1.0,0.519463062286377,0.4600768089294433,0.4600768089294433,1.0,1.0,-2.7458536624908447,0.9284653067588806,1.8173884153366089,0.3089199960231781,0.908781349658966,0.908781349658966,0.0,124.64386749267578,133.0,38022.140625,0.0,1761.28857421875,1.0,281.2577209472656,283.7362365722656,292.4400329589844,294.9151306152344,293.1499938964844,293.1499938964844,280.95001220703125,35674.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750594854354858,1.0,0.0,0.0,3.6710827350616455,3.671106815338135,8.992524840323313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.25830078125,0.0,1554.300048828125,1895.4371337890625,0.0,3170.264404296875,0.9097654223442078,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598374366760254,0.4979569613933563,0.4497881829738617,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9771423339844,0.9463937878608704,0.4800417721271515,0.455575168132782,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137487173080444,0.3065340220928192,0.2162734568119049,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836222052574158,0.2738535404205322,0.2620132863521576,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7061201333999634,0.1974023729562759,0.9015621542930604,284.977294921875,284.95001220703125,300.0098571777344,289.3761291503906,298.1656799316406,297.2266845703125,284.9753723144531,1.0,0.5216823220252991,0.4595155715942383,0.4595155715942383,1.0,1.0,-2.7435896396636963,0.9264280200004578,1.8171616792678835,0.3072117567062378,0.907542049884796,0.907542049884796,0.0,128.52960205078125,136.0,39032.81640625,0.0,1776.0662841796875,1.0,280.9580993652344,283.49871826171875,292.44903564453125,295.0113830566406,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933742642402649,1.0,0.0,0.0,3.676958560943604,3.676982879638672,9.021334221870348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39404296875,0.0,1562.32080078125,1895.4371337890625,0.0,3341.748779296875,0.9111990332603456,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598374366760254,0.4979569613933563,0.4497881829738617,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9771423339844,0.9463937878608704,0.4800417721271515,0.455575168132782,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137487173080444,0.3065340220928192,0.2162734568119049,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836222052574158,0.2738535404205322,0.2620132863521576,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7061201333999634,0.1974023729562759,0.9015621542930604,284.977294921875,284.95001220703125,300.0098571777344,289.3761291503906,298.1656799316406,297.2266845703125,284.9753723144531,1.0,0.5216823220252991,0.4595155715942383,0.4595155715942383,1.0,1.0,-2.7435896396636963,0.9264280200004578,1.8171616792678835,0.3072117567062378,0.907542049884796,0.907542049884796,0.0,128.52960205078125,136.0,39032.81640625,0.0,1776.0662841796875,1.0,280.9580993652344,283.49871826171875,292.44903564453125,295.0113830566406,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933742642402649,1.0,0.0,0.0,3.676958560943604,3.676982879638672,9.021334221870348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.39404296875,0.0,1562.32080078125,1895.4371337890625,0.0,3341.748779296875,0.9111990332603456,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.947343111038208,0.4933407008647918,0.4459594786167145,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7748718261719,0.9371787905693054,0.4806388318538666,0.4564606547355652,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8060667514801025,0.3058893382549286,0.2160379886627197,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7760304808616638,0.2732895314693451,0.2617772221565246,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6982159614562988,0.1962499916553497,0.8978071808815002,284.7750244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.16015625,297.2119140625,284.7729797363281,1.0,0.5232892632484436,0.4589543044567108,0.4589543044567108,1.0,1.0,-2.734977960586548,0.9218890070915222,1.8130888938903809,0.3043485581874847,0.9035625457763672,0.9035625457763672,0.0,132.7281036376953,139.0,39932.74609375,0.0,1782.704345703125,1.0,280.6580505371094,283.2592468261719,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36102.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073578119277954,1.0,0.0,0.0,3.673918008804321,3.6739420890808105,9.006420214063837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.419921875,0.0,1560.7147216796875,1895.4371337890625,0.0,3472.06689453125,0.91067773103714,1.0,0.0,3.0,1.0,0.0
