time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.947343111038208,0.4933407008647918,0.4459594786167145,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7748718261719,0.9371787905693054,0.4806388318538666,0.4564606547355652,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.8060667514801025,0.3058893382549286,0.2160379886627197,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7760304808616638,0.2732895314693451,0.2617772221565246,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.6982159614562988,0.1962499916553497,0.8978071808815002,284.7750244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.16015625,297.2119140625,284.7729797363281,1.0,0.5232892632484436,0.4589543044567108,0.4589543044567108,1.0,1.0,-2.734977960586548,0.9218890070915222,1.8130888938903809,0.3043485581874847,0.9035625457763672,0.9035625457763672,0.0,132.7281036376953,139.0,39932.74609375,0.0,1782.704345703125,1.0,280.6580505371094,283.2592468261719,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36102.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073578119277954,1.0,0.0,0.0,3.673918008804321,3.6739420890808105,9.006420214063837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.419921875,0.0,1560.7147216796875,1895.4371337890625,0.0,3472.06689453125,0.91067773103714,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9345200657844543,0.4884098470211029,0.4417995810508728,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.57159423828125,0.9279611110687256,0.4808001220226288,0.4568855166435241,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7982094883918762,0.3049480020999908,0.2155607938766479,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.7685539722442627,0.272381991147995,0.2611744999885559,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.6901737451553345,0.1947502344846725,0.8922902345657349,284.5717468261719,284.95001220703125,300.0450134277344,289.36883544921875,298.1537170410156,297.1951599121094,284.5697326660156,1.0,0.5243545770645142,0.4587237238883972,0.4587237238883972,1.0,1.0,-2.722563982009888,0.9165154099464417,1.8060486316680908,0.301449179649353,0.8968637585639954,0.8968637585639954,0.0,136.82057189941406,142.0,40745.515625,0.0,1783.0787353515625,1.0,280.35809326171875,283.021728515625,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36383.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917966604232788,1.0,0.0,0.0,3.660503625869751,3.66052770614624,8.940770612753113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.64453125,0.0,1547.760498046875,1895.4371337890625,0.0,3570.381103515625,0.9078654646873474,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9345200657844543,0.4884098470211029,0.4417995810508728,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.57159423828125,0.9279611110687256,0.4808001220226288,0.4568855166435241,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7982094883918762,0.3049480020999908,0.2155607938766479,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722351074219,0.7685539722442627,0.272381991147995,0.2611744999885559,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5728759765625,0.6901737451553345,0.1947502344846725,0.8922902345657349,284.5717468261719,284.95001220703125,300.0450134277344,289.36883544921875,298.1537170410156,297.1951599121094,284.5697326660156,1.0,0.5243545770645142,0.4587237238883972,0.4587237238883972,1.0,1.0,-2.722563982009888,0.9165154099464417,1.8060486316680908,0.301449179649353,0.8968637585639954,0.8968637585639954,0.0,136.82057189941406,142.0,40745.515625,0.0,1783.0787353515625,1.0,280.35809326171875,283.021728515625,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36383.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917966604232788,1.0,0.0,0.0,3.660503625869751,3.66052770614624,8.940770612753113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.64453125,0.0,1547.760498046875,1895.4371337890625,0.0,3570.381103515625,0.9078654646873474,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9253705739974976,0.485617458820343,0.4387937784194946,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.741943359375,0.9221756458282472,0.4823271930217743,0.4579809010028839,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7930895090103149,0.3051307201385498,0.2154984027147293,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.7635882496833801,0.2722863554954529,0.2609191834926605,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6844109296798706,0.1938546895980835,0.887776255607605,284.7418212890625,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923522949219,284.7433776855469,1.0,0.5253252387046814,0.4584931433200836,0.4584931433200836,1.0,1.0,-2.714449882507324,0.9128807783126832,1.801569104194641,0.2991340756416321,0.8954423069953918,0.8954423069953918,0.0,139.83657836914062,145.0,39638.234375,0.0,1784.8946533203125,1.0,280.6422119140625,283.2359313964844,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023760557174684,1.0,0.0,0.0,3.6482491493225098,3.648273229598999,8.881008284333802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5107421875,0.0,1533.510986328125,1895.4371337890625,0.0,3425.722900390625,0.9051065444946288,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9253705739974976,0.485617458820343,0.4387937784194946,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.741943359375,0.9221756458282472,0.4823271930217743,0.4579809010028839,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.7930895090103149,0.3051307201385498,0.2154984027147293,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.7635882496833801,0.2722863554954529,0.2609191834926605,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.6844109296798706,0.1938546895980835,0.887776255607605,284.7418212890625,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923522949219,284.7433776855469,1.0,0.5253252387046814,0.4584931433200836,0.4584931433200836,1.0,1.0,-2.714449882507324,0.9128807783126832,1.801569104194641,0.2991340756416321,0.8954423069953918,0.8954423069953918,0.0,139.83657836914062,145.0,39638.234375,0.0,1784.8946533203125,1.0,280.6422119140625,283.2359313964844,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023760557174684,1.0,0.0,0.0,3.6482491493225098,3.648273229598999,8.881008284333802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.5107421875,0.0,1533.510986328125,1895.4371337890625,0.0,3425.722900390625,0.9051065444946288,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9226971864700316,0.4849210381507873,0.4379954636096954,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8854064941406,0.9210229516029358,0.4836449921131134,0.4590766727924347,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7919555306434631,0.3057015240192413,0.2158102393150329,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.762395441532135,0.2726264894008636,0.261152982711792,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6828224658966064,0.1937507092952728,0.8869665265083313,284.8846130371094,284.95001220703125,300.0711975097656,289.3607788085937,298.162109375,297.1962280273437,284.8944702148437,1.0,0.5260213613510132,0.4583778381347656,0.4583778381347656,1.0,1.0,-2.7144851684570312,0.9126785397529602,1.801806688308716,0.298691838979721,0.8963795304298401,0.8963795304298401,0.0,140.86390686035156,145.0,38728.83984375,0.0,1789.7059326171875,1.0,280.898681640625,283.4193420410156,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911443948745728,1.0,0.0,0.0,3.644557237625122,3.644581079483032,8.863042353368655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.9638671875,0.0,1528.6522216796875,1895.4371337890625,0.0,3320.908203125,0.9042529463768004,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9209837913513184,0.4845292866230011,0.4376016557216644,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.93975830078125,0.9207496047019958,0.4852339625358581,0.4605131447315216,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7915621995925903,0.3065177500247955,0.2163381278514862,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7618712782859802,0.27317675948143,0.2616261839866638,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6819344162940979,0.193848505616188,0.8871728777885437,284.9396057128906,284.95001220703125,300.07989501953125,289.3576354980469,298.1694030761719,297.2027282714844,284.9415283203125,1.0,0.5269153118133545,0.4583317339420318,0.4583317339420318,1.0,1.0,-2.7171852588653564,0.9136607050895692,1.803524613380432,0.2988452315330505,0.8969076871871948,0.8969076871871948,0.0,141.67486572265625,148.0,38648.9453125,0.0,1797.520751953125,1.0,280.9418334960937,283.47381591796875,292.2900390625,294.73876953125,293.1499938964844,293.1499938964844,281.25,36111.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852983713150024,1.0,0.0,0.0,3.643360376358032,3.6433842182159424,8.857222155711497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8603515625,0.0,1526.6246337890625,1895.4371337890625,0.0,3266.21240234375,0.9038888216018676,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181909561157228,0.4841873943805694,0.4372067153453827,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1412658691406,0.9208236932754515,0.4888551235198974,0.4638262391090393,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913751006126404,0.3085618317127228,0.2176992446184158,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613813877105713,0.2746430933475494,0.2629410028457641,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808559894561768,0.194420039653778,0.8894023299217224,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1863098144531,297.2187805175781,285.1430053710937,1.0,0.5291990637779236,0.4582394957542419,0.4582394957542419,1.0,1.0,-2.726581573486328,0.917216658592224,1.8093647956848145,0.2998829185962677,0.9010880589485168,0.9010880589485168,0.0,143.3023681640625,151.0,37758.49609375,0.0,1819.2689208984373,1.0,281.24169921875,283.7123718261719,292.2957763671875,294.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,35865.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714134097099304,1.0,0.0,0.0,3.647632122039795,3.647655963897705,8.878004109647009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.953125,0.0,1529.526611328125,1895.4371337890625,0.0,3136.068603515625,0.9046780467033386,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181909561157228,0.4841873943805694,0.4372067153453827,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1412658691406,0.9208236932754515,0.4888551235198974,0.4638262391090393,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913751006126404,0.3085618317127228,0.2176992446184158,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613813877105713,0.2746430933475494,0.2629410028457641,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808559894561768,0.194420039653778,0.8894023299217224,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1863098144531,297.2187805175781,285.1430053710937,1.0,0.5291990637779236,0.4582394957542419,0.4582394957542419,1.0,1.0,-2.726581573486328,0.917216658592224,1.8093647956848145,0.2998829185962677,0.9010880589485168,0.9010880589485168,0.0,143.3023681640625,151.0,37758.49609375,0.0,1819.2689208984373,1.0,281.24169921875,283.7123718261719,292.2957763671875,294.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,35865.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714134097099304,1.0,0.0,0.0,3.647632122039795,3.647655963897705,8.878004109647009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.953125,0.0,1529.526611328125,1895.4371337890625,0.0,3136.068603515625,0.9046780467033386,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9127912521362304,0.4819740653038025,0.4359174370765686,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9735717773437,0.9184547662734984,0.4911774098873138,0.4665536284446716,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.78937166929245,0.309717059135437,0.2188219875097274,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7592970728874207,0.2754311859607696,0.2640490233898163,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6783705353736877,0.1945478469133377,0.8913899064064026,284.97369384765625,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.2218322753906,284.97222900390625,1.0,0.5317506194114685,0.458147257566452,0.458147257566452,1.0,1.0,-2.733388900756836,0.9197334051132202,1.813655495643616,0.3006384074687958,0.9000687599182129,0.9000687599182129,0.0,145.94293212890625,154.0,38821.109375,0.0,1841.9112548828125,1.0,280.9579467773437,283.5029296875,292.3959045410156,294.921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35958.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868308663368225,1.0,0.0,0.0,3.649991035461426,3.650015115737915,8.889491596164589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.61328125,0.0,1532.8511962890625,1895.4371337890625,0.0,3280.557861328125,0.9052398800849916,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9127912521362304,0.4819740653038025,0.4359174370765686,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9735717773437,0.9184547662734984,0.4911774098873138,0.4665536284446716,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.78937166929245,0.309717059135437,0.2188219875097274,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7592970728874207,0.2754311859607696,0.2640490233898163,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6783705353736877,0.1945478469133377,0.8913899064064026,284.97369384765625,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.2218322753906,284.97222900390625,1.0,0.5317506194114685,0.458147257566452,0.458147257566452,1.0,1.0,-2.733388900756836,0.9197334051132202,1.813655495643616,0.3006384074687958,0.9000687599182129,0.9000687599182129,0.0,145.94293212890625,154.0,38821.109375,0.0,1841.9112548828125,1.0,280.9579467773437,283.5029296875,292.3959045410156,294.921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35958.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868308663368225,1.0,0.0,0.0,3.649991035461426,3.650015115737915,8.889491596164589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.61328125,0.0,1532.8511962890625,1895.4371337890625,0.0,3280.557861328125,0.9052398800849916,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9039180278778076,0.4782032370567322,0.4329629838466644,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7785339355469,0.9124566912651062,0.4921426773071289,0.4678778946399688,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843944430351257,0.3098334372043609,0.2191678583621978,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.754552960395813,0.2752992808818817,0.264270156621933,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.6731996536254883,0.1938828974962234,0.889969527721405,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.19244384765625,297.2122802734375,284.7768859863281,1.0,0.5338332056999207,0.4576738774776459,0.4576738774776459,1.0,1.0,-2.7304112911224365,0.917630136013031,1.8127812147140503,0.2989137768745422,0.8961964845657349,0.8961964845657349,0.0,149.8020477294922,157.0,39775.4765625,0.0,1855.33251953125,1.0,280.65826416015625,283.269775390625,292.4010925292969,295.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039718508720398,1.0,0.0,0.0,3.644753932952881,3.64477801322937,8.86400016497646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9912109375,0.0,1528.5396728515625,1895.4371337890625,0.0,3440.5791015625,0.9041985273361206,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9039180278778076,0.4782032370567322,0.4329629838466644,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7785339355469,0.9124566912651062,0.4921426773071289,0.4678778946399688,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843944430351257,0.3098334372043609,0.2191678583621978,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.754552960395813,0.2752992808818817,0.264270156621933,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.6731996536254883,0.1938828974962234,0.889969527721405,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.19244384765625,297.2122802734375,284.7768859863281,1.0,0.5338332056999207,0.4576738774776459,0.4576738774776459,1.0,1.0,-2.7304112911224365,0.917630136013031,1.8127812147140503,0.2989137768745422,0.8961964845657349,0.8961964845657349,0.0,149.8020477294922,157.0,39775.4765625,0.0,1855.33251953125,1.0,280.65826416015625,283.269775390625,292.4010925292969,295.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039718508720398,1.0,0.0,0.0,3.644753932952881,3.64477801322937,8.86400016497646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9912109375,0.0,1528.5396728515625,1895.4371337890625,0.0,3440.5791015625,0.9041985273361206,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8971972465515137,0.4761211276054382,0.4306646883487701,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9080693125724792,0.4941058158874511,0.4694458544254303,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7806065678596497,0.3107300698757171,0.2196501046419143,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7508050203323364,0.275674432516098,0.2645177543163299,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6688545942306519,0.193516120314598,0.888131320476532,284.94976806640625,284.95001220703125,300.14825439453125,289.3241577148437,298.1972351074219,297.21258544921875,284.9513244628906,1.0,0.5356748700141907,0.4572004675865173,0.4572004675865173,1.0,1.0,-2.728192090988159,0.9158177971839904,1.812374234199524,0.2971126437187195,0.8975552916526794,0.8975552916526794,0.0,153.07044982910156,160.0,38759.03125,0.0,1867.1500244140625,1.0,280.942138671875,283.4823913574219,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923917412757874,1.0,0.0,0.0,3.6424753665924072,3.642499446868897,8.852920245772111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5751953125,0.0,1525.093505859375,1895.4371337890625,0.0,3332.567626953125,0.903633177280426,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8971972465515137,0.4761211276054382,0.4306646883487701,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.94989013671875,0.9080693125724792,0.4941058158874511,0.4694458544254303,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7806065678596497,0.3107300698757171,0.2196501046419143,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7508050203323364,0.275674432516098,0.2645177543163299,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6688545942306519,0.193516120314598,0.888131320476532,284.94976806640625,284.95001220703125,300.14825439453125,289.3241577148437,298.1972351074219,297.21258544921875,284.9513244628906,1.0,0.5356748700141907,0.4572004675865173,0.4572004675865173,1.0,1.0,-2.728192090988159,0.9158177971839904,1.812374234199524,0.2971126437187195,0.8975552916526794,0.8975552916526794,0.0,153.07044982910156,160.0,38759.03125,0.0,1867.1500244140625,1.0,280.942138671875,283.4823913574219,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923917412757874,1.0,0.0,0.0,3.6424753665924072,3.642499446868897,8.852920245772111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5751953125,0.0,1525.093505859375,1895.4371337890625,0.0,3332.567626953125,0.903633177280426,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8951659202575684,0.4757140576839447,0.4301440715789795,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0927734375,0.9071792960166932,0.4955800175666809,0.4707072377204895,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7798136472702026,0.3115905821323395,0.2201792001724243,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7498888373374939,0.2761885225772857,0.2649356424808502,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6676394939422607,0.1936040520668029,0.8882947564125061,285.0918884277344,284.95001220703125,300.1566467285156,289.3190002441406,298.202880859375,297.21734619140625,285.10162353515625,1.0,0.5367377400398254,0.4569637775421142,0.4569637775421142,1.0,1.0,-2.730412483215332,0.9162212014198304,1.8141913414001465,0.2967982888221741,0.8998686075210571,0.8998686075210571,0.0,154.27308654785156,160.0,37880.35546875,0.0,1876.162841796875,1.0,281.1986083984375,283.6640625,292.240234375,294.60430908203125,293.1499938964844,293.1499938964844,281.25,35923.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822547197341919,1.0,0.0,0.0,3.644132614135742,3.644156694412232,8.860977800395631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.94580078125,0.0,1526.080078125,1895.4371337890625,0.0,3237.707275390625,0.9039639830589294,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8938572406768799,0.4755882322788238,0.429999977350235,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1462707519531,0.9069890975952148,0.4973013699054718,0.4722835421562195,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7796418070793152,0.31266850233078,0.2209020256996154,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.7495165467262268,0.2768873572349548,0.2655649781227112,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.6669912934303284,0.1938616186380386,0.8893074989318848,285.1461181640625,284.95001220703125,300.1650085449219,289.3136291503906,298.2103881835937,297.2244567871094,285.1479797363281,1.0,0.5379551649093628,0.4568466544151306,0.4568466544151306,1.0,1.0,-2.7349722385406494,0.9177757501602172,1.817196488380432,0.2971258759498596,0.901765763759613,0.901765763759613,0.0,155.260009765625,163.0,37830.30078125,0.0,1887.7930908203125,1.0,281.2418212890625,283.7169189453125,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771555423736572,1.0,0.0,0.0,3.648370504379273,3.6483945846557617,8.881599455889955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.84375,0.0,1530.027099609375,1895.4371337890625,0.0,3189.918212890625,0.9048097729682922,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8892689347267151,0.4734457433223724,0.4287392497062683,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761962890625,0.9048053622245787,0.4994138479232788,0.4747938811779022,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7778146862983704,0.3138754069805145,0.2220465093851089,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7475147843360901,0.277554988861084,0.2665432095527649,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6645651459693909,0.1938760876655578,0.8907123804092407,284.9763488769531,284.95001220703125,300.1815795898437,289.3022766113281,298.2165222167969,297.2256164550781,284.9748229980469,1.0,0.5404402017593384,0.4566124081611633,0.4566124081611633,1.0,1.0,-2.740722179412842,0.9195696115493774,1.821152687072754,0.2974279820919037,0.9007635116577148,0.9007635116577148,0.0,158.05950927734375,166.0,38877.61328125,0.0,1909.7669677734373,1.0,280.95782470703125,283.50537109375,292.34716796875,294.8768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906078338623047,1.0,0.0,0.0,3.6516988277435294,3.65172290802002,8.897811767383246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.16015625,0.0,1534.560546875,1895.4371337890625,0.0,3315.8916015625,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8892689347267151,0.4734457433223724,0.4287392497062683,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9761962890625,0.9048053622245787,0.4994138479232788,0.4747938811779022,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7778146862983704,0.3138754069805145,0.2220465093851089,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.7475147843360901,0.277554988861084,0.2665432095527649,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6645651459693909,0.1938760876655578,0.8907123804092407,284.9763488769531,284.95001220703125,300.1815795898437,289.3022766113281,298.2165222167969,297.2256164550781,284.9748229980469,1.0,0.5404402017593384,0.4566124081611633,0.4566124081611633,1.0,1.0,-2.740722179412842,0.9195696115493774,1.821152687072754,0.2974279820919037,0.9007635116577148,0.9007635116577148,0.0,158.05950927734375,166.0,38877.61328125,0.0,1909.7669677734373,1.0,280.95782470703125,283.50537109375,292.34716796875,294.8768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906078338623047,1.0,0.0,0.0,3.6516988277435294,3.65172290802002,8.897811767383246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.16015625,0.0,1534.560546875,1895.4371337890625,0.0,3315.8916015625,0.9056019186973572,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8818281888961792,0.4698265790939331,0.4259073436260223,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7801513671875,0.9000029563903809,0.5002596378326416,0.4760024547576904,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7735905051231384,0.3141103982925415,0.2224655747413635,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.74341881275177,0.2773631811141968,0.2666966021060943,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.660036027431488,0.1931663453578949,0.8890275955200195,284.78033447265625,284.95001220703125,300.197998046875,289.2901306152344,298.2142639160156,297.2150573730469,284.7784729003906,1.0,0.5424604415893555,0.4563781321048736,0.4563781321048736,1.0,1.0,-2.737441301345825,0.9178099632263184,1.8196314573287964,0.2961806356906891,0.896904706954956,0.896904706954956,0.0,161.92288208007812,169.0,39825.33203125,0.0,1922.6993408203125,1.0,280.65826416015625,283.2714538574219,292.35235595703125,294.9638671875,293.1499938964844,293.1499938964844,280.95001220703125,36144.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067012667655944,1.0,0.0,0.0,3.647066354751587,3.647090435028076,8.875250614437391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.1630859375,0.0,1530.9876708984375,1895.4371337890625,0.0,3465.96533203125,0.9047031402587892,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8818281888961792,0.4698265790939331,0.4259073436260223,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7801513671875,0.9000029563903809,0.5002596378326416,0.4760024547576904,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7735905051231384,0.3141103982925415,0.2224655747413635,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.74341881275177,0.2773631811141968,0.2666966021060943,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.660036027431488,0.1931663453578949,0.8890275955200195,284.78033447265625,284.95001220703125,300.197998046875,289.2901306152344,298.2142639160156,297.2150573730469,284.7784729003906,1.0,0.5424604415893555,0.4563781321048736,0.4563781321048736,1.0,1.0,-2.737441301345825,0.9178099632263184,1.8196314573287964,0.2961806356906891,0.896904706954956,0.896904706954956,0.0,161.92288208007812,169.0,39825.33203125,0.0,1922.6993408203125,1.0,280.65826416015625,283.2714538574219,292.35235595703125,294.9638671875,293.1499938964844,293.1499938964844,280.95001220703125,36144.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067012667655944,1.0,0.0,0.0,3.647066354751587,3.647090435028076,8.875250614437391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.1630859375,0.0,1530.9876708984375,1895.4371337890625,0.0,3465.96533203125,0.9047031402587892,1.0,0.0,3.0,1.0,0.0
12141660,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875973105430603,0.4678924977779388,0.4237436056137085,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.8964545726776123,0.5021048784255981,0.4774398803710937,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705018520355225,0.3151746392250061,0.2230552285909652,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402359843254089,0.2777172029018402,0.2669147253036499,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562978029251099,0.1927903145551681,0.8871105909347534,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.2148742675781,284.9520263671875,1.0,0.5442584156990051,0.4560148119926452,0.4560148119926452,1.0,1.0,-2.7352256774902344,0.9162240624427797,1.81900155544281,0.2946995496749878,0.8982676267623901,0.8982676267623901,0.0,165.15884399414062,172.0,38802.21875,0.0,1934.3492431640625,1.0,280.942138671875,283.4834289550781,292.239501953125,294.7220458984375,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948023319244385,1.0,0.0,0.0,3.6451399326324463,3.645164012908936,8.865877134667244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9775390625,0.0,1527.98046875,1895.4371337890625,0.0,3355.088134765625,0.904221773147583,1.0,0.0,3.0,1.0,0.0
12141720,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875973105430603,0.4678924977779388,0.4237436056137085,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9506530761719,0.8964545726776123,0.5021048784255981,0.4774398803710937,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705018520355225,0.3151746392250061,0.2230552285909652,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402359843254089,0.2777172029018402,0.2669147253036499,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562978029251099,0.1927903145551681,0.8871105909347534,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.2148742675781,284.9520263671875,1.0,0.5442584156990051,0.4560148119926452,0.4560148119926452,1.0,1.0,-2.7352256774902344,0.9162240624427797,1.81900155544281,0.2946995496749878,0.8982676267623901,0.8982676267623901,0.0,165.15884399414062,172.0,38802.21875,0.0,1934.3492431640625,1.0,280.942138671875,283.4834289550781,292.239501953125,294.7220458984375,293.1499938964844,293.1499938964844,281.25,36028.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948023319244385,1.0,0.0,0.0,3.6451399326324463,3.645164012908936,8.865877134667244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.9775390625,0.0,1527.98046875,1895.4371337890625,0.0,3355.088134765625,0.904221773147583,1.0,0.0,3.0,1.0,0.0
12141780,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731870651245117,0.4674974381923675,0.4232022166252136,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463317871094,0.8957362771034241,0.5052654147148132,0.4802235066890716,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986696243286,0.3173209130764007,0.2244431674480438,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.739253044128418,0.2789259850978851,0.2679536342620849,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6547881960868835,0.1931427270174026,0.8882937431335449,285.1461486816406,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.2270202636719,285.14801025390625,1.0,0.5465142130851746,0.4556514918804168,0.4556514918804168,1.0,1.0,-2.742250919342041,0.9182546138763428,1.823996424674988,0.2948410212993622,0.9024757146835328,0.9024757146835328,0.0,167.3100128173828,175.0,37869.6953125,0.0,1955.41015625,1.0,281.2417297363281,283.71746826171875,292.2054138183594,294.6083068847656,293.1499938964844,293.1499938964844,280.95001220703125,35817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795377016067505,1.0,0.0,0.0,3.6512067317962646,3.651230812072754,8.895414111975697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4892578125,0.0,1533.1488037109375,1895.4371337890625,0.0,3212.247802734375,0.905440866947174,1.0,0.0,3.0,1.0,0.0
12141840,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731870651245117,0.4674974381923675,0.4232022166252136,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463317871094,0.8957362771034241,0.5052654147148132,0.4802235066890716,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986696243286,0.3173209130764007,0.2244431674480438,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.739253044128418,0.2789259850978851,0.2679536342620849,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6547881960868835,0.1931427270174026,0.8882937431335449,285.1461486816406,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.2270202636719,285.14801025390625,1.0,0.5465142130851746,0.4556514918804168,0.4556514918804168,1.0,1.0,-2.742250919342041,0.9182546138763428,1.823996424674988,0.2948410212993622,0.9024757146835328,0.9024757146835328,0.0,167.3100128173828,175.0,37869.6953125,0.0,1955.41015625,1.0,281.2417297363281,283.71746826171875,292.2054138183594,294.6083068847656,293.1499938964844,293.1499938964844,280.95001220703125,35817.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795377016067505,1.0,0.0,0.0,3.6512067317962646,3.651230812072754,8.895414111975697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4892578125,0.0,1533.1488037109375,1895.4371337890625,0.0,3212.247802734375,0.905440866947174,1.0,0.0,3.0,1.0,0.0
12141900,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.871816098690033,0.4668102264404297,0.4229680597782135,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0234069824219,0.8954305052757263,0.5065571069717407,0.4817217886447906,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698332667350769,0.3182137906551361,0.2252232432365417,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7388423085212708,0.2794039845466614,0.2685770392417907,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541739106178284,0.1932724416255951,0.8894692063331604,285.0242614746094,284.95001220703125,300.2381896972656,289.25640869140625,298.2364196777344,297.230224609375,285.0154724121094,1.0,0.547798752784729,0.4554698467254638,0.4554698467254638,1.0,1.0,-2.746873378753662,0.9196950793266296,1.8271783590316768,0.2951914370059967,0.901820957660675,0.901820957660675,0.0,168.45082092285156,175.0,38800.875,0.0,1968.0283203125,1.0,280.9985656738281,283.5542297363281,292.2882385253906,294.8373413085937,293.1499938964844,293.1499938964844,280.95001220703125,35867.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887368381023407,1.0,0.0,0.0,3.653982400894165,3.6540064811706543,8.908943414098758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.388671875,0.0,1536.608154296875,1895.4371337890625,0.0,3285.588134765625,0.9060408473014832,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8692857027053833,0.4655155837535858,0.4220758974552154,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9759521484375,0.8940572142601013,0.5073668956756592,0.4827206134796142,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687358260154724,0.3187499642372131,0.225739300251007,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7376375198364258,0.2795847952365875,0.2689233720302582,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528092622756958,0.1931740343570709,0.8897526860237122,284.9761047363281,284.95001220703125,300.2460632324219,289.2491455078125,298.237548828125,297.2284545898437,284.974609375,1.0,0.5489910840988159,0.4552916586399078,0.4552916586399078,1.0,1.0,-2.7483837604522705,0.9199177622795104,1.8284659385681152,0.2950335443019867,0.901469588279724,0.901469588279724,0.0,170.07534790039062,178.0,38918.38671875,0.0,1978.023681640625,1.0,280.9576416015625,283.5057678222656,292.2944030761719,294.826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35930.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893044114112854,1.0,0.0,0.0,3.654627561569214,3.654651403427124,8.912089128898515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.4013671875,0.0,1537.805908203125,1895.4371337890625,0.0,3338.664306640625,0.9062553644180298,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628087043762207,0.4620670080184936,0.4193919599056244,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77996826171875,0.8898724317550659,0.5081608891487122,0.4838729202747345,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652741074562073,0.3192147612571716,0.2263150066137313,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7340978980064392,0.2793783247470855,0.2690619528293609,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6489448547363281,0.1924880594015121,0.8881587386131287,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2346496582031,297.2178039550781,284.7782897949219,1.0,0.5510157346725464,0.4549353122711181,0.4549353122711181,1.0,1.0,-2.745492696762085,0.9180464148521424,1.8274462223052976,0.2936783134937286,0.8976088762283325,0.8976088762283325,0.0,173.91371154785156,181.0,39867.359375,0.0,1991.41796875,1.0,280.658203125,283.2720031738281,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092289805412292,1.0,0.0,0.0,3.650067567825317,3.650091648101807,8.889863920558128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.98095703125,0.0,1534.31103515625,1895.4371337890625,0.0,3489.44677734375,0.90537291765213,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8628087043762207,0.4620670080184936,0.4193919599056244,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.77996826171875,0.8898724317550659,0.5081608891487122,0.4838729202747345,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652741074562073,0.3192147612571716,0.2263150066137313,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7340978980064392,0.2793783247470855,0.2690619528293609,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.6489448547363281,0.1924880594015121,0.8881587386131287,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2346496582031,297.2178039550781,284.7782897949219,1.0,0.5510157346725464,0.4549353122711181,0.4549353122711181,1.0,1.0,-2.745492696762085,0.9180464148521424,1.8274462223052976,0.2936783134937286,0.8976088762283325,0.8976088762283325,0.0,173.91371154785156,181.0,39867.359375,0.0,1991.41796875,1.0,280.658203125,283.2720031738281,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092289805412292,1.0,0.0,0.0,3.650067567825317,3.650091648101807,8.889863920558128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.98095703125,0.0,1534.31103515625,1895.4371337890625,0.0,3489.44677734375,0.90537291765213,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577629923820496,0.4602783024311065,0.4173620641231537,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95050048828125,0.886870801448822,0.5100626945495605,0.4853654503822326,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7628398537635803,0.3205294013023376,0.2270738780498504,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7313469052314758,0.2797254621982574,0.2692684829235077,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6457601189613342,0.1921396851539611,0.8863523602485657,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392883300781,297.2183837890625,284.9518737792969,1.0,0.5528351664543152,0.4545789659023285,0.4545789659023285,1.0,1.0,-2.743826389312744,0.9166702032089232,1.8271561861038208,0.2923781871795654,0.8989708423614502,0.8989708423614502,0.0,177.1164093017578,184.0,38844.1484375,0.0,2003.7684326171875,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6661071777344,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974370360374451,1.0,0.0,0.0,3.6481773853302,3.6482014656066895,8.880658697307808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.94384765625,0.0,1531.34814453125,1895.4371337890625,0.0,3379.681884765625,0.9049004316329956,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577629923820496,0.4602783024311065,0.4173620641231537,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.95050048828125,0.886870801448822,0.5100626945495605,0.4853654503822326,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7628398537635803,0.3205294013023376,0.2270738780498504,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7313469052314758,0.2797254621982574,0.2692684829235077,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6457601189613342,0.1921396851539611,0.8863523602485657,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2392883300781,297.2183837890625,284.9518737792969,1.0,0.5528351664543152,0.4545789659023285,0.4545789659023285,1.0,1.0,-2.743826389312744,0.9166702032089232,1.8271561861038208,0.2923781871795654,0.8989708423614502,0.8989708423614502,0.0,177.1164093017578,184.0,38844.1484375,0.0,2003.7684326171875,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6661071777344,293.1499938964844,293.1499938964844,281.25,36027.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974370360374451,1.0,0.0,0.0,3.6481773853302,3.6482014656066895,8.880658697307808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.94384765625,0.0,1531.34814453125,1895.4371337890625,0.0,3379.681884765625,0.9049004316329956,1.0,0.0,3.0,1.0,0.0
