time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554299473762512,0.4600173234939575,0.4169404804706573,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8863694667816162,0.5131879448890686,0.488123208284378,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627162933349609,0.3229125142097473,0.228629782795906,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305660843849182,0.2809379994869232,0.2703074216842651,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644528865814209,0.1925173997879028,0.8876480460166931,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551132559776306,0.4543254375457763,0.4543254375457763,1.0,1.0,-2.7513020038604736,0.9190797805786132,1.8322221040725708,0.2929058372974396,0.9031742215156556,0.9031742215156556,0.0,179.2658233642578,187.0,37910.0546875,0.0,2025.7735595703125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54937744140625,293.1499938964844,293.1499938964844,280.95001220703125,35818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822579979896545,1.0,0.0,0.0,3.654231309890747,3.654255151748657,8.910156452657247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6201171875,0.0,1536.5203857421875,1895.4371337890625,0.0,3237.73779296875,0.906117856502533,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554299473762512,0.4600173234939575,0.4169404804706573,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.14599609375,0.8863694667816162,0.5131879448890686,0.488123208284378,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627162933349609,0.3229125142097473,0.228629782795906,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305660843849182,0.2809379994869232,0.2703074216842651,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644528865814209,0.1925173997879028,0.8876480460166931,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551132559776306,0.4543254375457763,0.4543254375457763,1.0,1.0,-2.7513020038604736,0.9190797805786132,1.8322221040725708,0.2929058372974396,0.9031742215156556,0.9031742215156556,0.0,179.2658233642578,187.0,37910.0546875,0.0,2025.7735595703125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54937744140625,293.1499938964844,293.1499938964844,280.95001220703125,35818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822579979896545,1.0,0.0,0.0,3.654231309890747,3.654255151748657,8.910156452657247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.6201171875,0.0,1536.5203857421875,1895.4371337890625,0.0,3237.73779296875,0.906117856502533,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520851731300354,0.4581916928291321,0.4159453213214874,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757385253906,0.8849438428878784,0.5152042508125305,0.4905507862567901,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618618607521057,0.3245417773723602,0.2300698608160019,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291991114616394,0.2815983593463897,0.2712793052196502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428782939910889,0.1925718784332275,0.8892083168029785,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320556640625,284.974365234375,1.0,0.5576068162918091,0.4540718793869018,0.4540718793869018,1.0,1.0,-2.757806301116944,0.9210915565490724,1.8367148637771609,0.2934937477111816,0.9021631479263306,0.9021631479263306,0.0,182.04200744628903,190.0,38960.23046875,0.0,2049.257080078125,1.0,280.9577941894531,283.506591796875,292.2301940917969,294.7646179199219,293.1499938964844,293.1499938964844,280.6499938964844,35931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958232402801514,1.0,0.0,0.0,3.657632827758789,3.6576569080352783,8.926753025662038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3740234375,0.0,1541.1614990234375,1895.4371337890625,0.0,3364.62060546875,0.90692800283432,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520851731300354,0.4581916928291321,0.4159453213214874,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757385253906,0.8849438428878784,0.5152042508125305,0.4905507862567901,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618618607521057,0.3245417773723602,0.2300698608160019,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291991114616394,0.2815983593463897,0.2712793052196502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428782939910889,0.1925718784332275,0.8892083168029785,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320556640625,284.974365234375,1.0,0.5576068162918091,0.4540718793869018,0.4540718793869018,1.0,1.0,-2.757806301116944,0.9210915565490724,1.8367148637771609,0.2934937477111816,0.9021631479263306,0.9021631479263306,0.0,182.04200744628903,190.0,38960.23046875,0.0,2049.257080078125,1.0,280.9577941894531,283.506591796875,292.2301940917969,294.7646179199219,293.1499938964844,293.1499938964844,280.6499938964844,35931.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958232402801514,1.0,0.0,0.0,3.657632827758789,3.6576569080352783,8.926753025662038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3740234375,0.0,1541.1614990234375,1895.4371337890625,0.0,3364.62060546875,0.90692800283432,1.0,0.0,3.0,1.0,0.0
12142500,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8494951128959656,0.4566794633865356,0.414854884147644,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8324584960937,0.8833163380622864,0.5156799554824829,0.4912478923797607,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7606383562088013,0.3249679505825043,0.2305160462856292,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278173565864563,0.281588613986969,0.2714574337005615,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413954496383667,0.1923256069421768,0.8888916373252869,284.8334350585937,284.95001220703125,300.3143615722656,289.17596435546875,298.2572631835937,297.2276611328125,284.8238525390625,1.0,0.5587047934532166,0.4539451003074646,0.4539451003074646,1.0,1.0,-2.757707357406616,0.920783758163452,1.8369234800338743,0.293220967054367,0.9000148177146912,0.9000148177146912,0.0,183.8578948974609,190.0,39854.12890625,0.0,2057.633544921875,1.0,280.7010192871094,283.3248596191406,292.261962890625,294.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,36041.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065910577774048,1.0,0.0,0.0,3.6566452980041504,3.65666937828064,8.92193327217683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.876953125,0.0,1540.887939453125,1895.4371337890625,0.0,3464.941162109375,0.9067435264587402,1.0,0.0,3.0,1.0,0.0
12142560,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8464276790618896,0.4549103677272796,0.4134104549884796,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7793884277344,0.8811895251274109,0.515889048576355,0.491605281829834,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589764595031738,0.3251987397670746,0.2307798415422439,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260332107543945,0.281389057636261,0.2714162170886993,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.639525294303894,0.1919103562831878,0.8877216577529907,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2544860839844,297.2208557128906,284.7777709960937,1.0,0.5596457123756409,0.4537326991558075,0.4537326991558075,1.0,1.0,-2.755265474319458,0.9193888902664183,1.83587658405304,0.2923855781555176,0.8982929587364197,0.8982929587364197,0.0,185.8836975097656,178.0,39911.73828125,0.0,2063.209228515625,1.0,280.6580810546875,283.2725830078125,292.2303161621094,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121053218841552,1.0,0.0,0.0,3.6530721187591553,3.653096199035645,8.904505079954106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.33544921875,0.0,1537.65771484375,1895.4371337890625,0.0,3516.131591796875,0.9060450196266174,1.0,0.0,3.0,1.0,0.0
12142620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479287624359131,0.4532777070999145,0.4112882018089294,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481811523437,0.885096549987793,0.5176736116409302,0.4927267134189605,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624425888061523,0.3267388641834259,0.2315066009759903,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284060120582581,0.2817511558532715,0.2713852226734161,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410624384880066,0.1915989071130752,0.8848968148231506,284.9480285644531,284.95001220703125,300.3359680175781,289.1488037109375,298.2583923339844,297.2212829589844,284.9494323730469,1.0,0.5569671392440796,0.4533078968524933,0.4533078968524933,1.0,1.0,-2.751497507095337,0.9170240759849548,1.8344733715057373,0.2907660603523254,0.899617075920105,0.899617075920105,0.0,182.85546875,166.0,38860.57421875,0.0,2042.929443359375,1.0,280.94219970703125,283.4832458496094,292.1117553710937,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003524780273438,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.89504519818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.78857421875,0.0,1534.6484375,1895.4371337890625,0.0,3406.8701171875,0.9055619835853576,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479287624359131,0.4532777070999145,0.4112882018089294,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9481811523437,0.885096549987793,0.5176736116409302,0.4927267134189605,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624425888061523,0.3267388641834259,0.2315066009759903,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284060120582581,0.2817511558532715,0.2713852226734161,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410624384880066,0.1915989071130752,0.8848968148231506,284.9480285644531,284.95001220703125,300.3359680175781,289.1488037109375,298.2583923339844,297.2212829589844,284.9494323730469,1.0,0.5569671392440796,0.4533078968524933,0.4533078968524933,1.0,1.0,-2.751497507095337,0.9170240759849548,1.8344733715057373,0.2907660603523254,0.899617075920105,0.899617075920105,0.0,182.85546875,166.0,38860.57421875,0.0,2042.929443359375,1.0,280.94219970703125,283.4832458496094,292.1117553710937,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003524780273438,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.89504519818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.78857421875,0.0,1534.6484375,1895.4371337890625,0.0,3406.8701171875,0.9055619835853576,1.0,0.0,3.0,1.0,0.0
12142740,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561044335365295,0.4532040953636169,0.4106517434120178,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407775878906,0.8960872292518616,0.520805299282074,0.4950909316539764,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7720448970794678,0.3294027149677276,0.2329573780298233,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7360307574272156,0.2830284237861633,0.2720794081687927,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6475328803062439,0.1920614689588546,0.8846462368965149,285.1405944824219,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2348022460937,285.1423034667969,1.0,0.5524733066558838,0.4528830647468567,0.4528830647468567,1.0,1.0,-2.7558438777923584,0.9178284406661988,1.83801543712616,0.2905656099319458,0.9037322998046876,0.9037322998046876,0.0,174.92164611816406,154.0,37888.93359375,0.0,2012.65625,1.0,281.24176025390625,283.7149963378906,292.071533203125,294.4761962890625,293.1499938964844,293.1499938964844,280.95001220703125,35824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885016679763794,1.0,0.0,0.0,3.656979560852051,3.65700364112854,8.923564109863946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4404296875,0.0,1539.63037109375,1895.4371337890625,0.0,3263.57470703125,0.9067364931106568,1.0,0.0,3.0,1.0,0.0
12142800,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561044335365295,0.4532040953636169,0.4106517434120178,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1407775878906,0.8960872292518616,0.520805299282074,0.4950909316539764,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7720448970794678,0.3294027149677276,0.2329573780298233,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.7360307574272156,0.2830284237861633,0.2720794081687927,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6475328803062439,0.1920614689588546,0.8846462368965149,285.1405944824219,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2348022460937,285.1423034667969,1.0,0.5524733066558838,0.4528830647468567,0.4528830647468567,1.0,1.0,-2.7558438777923584,0.9178284406661988,1.83801543712616,0.2905656099319458,0.9037322998046876,0.9037322998046876,0.0,174.92164611816406,154.0,37888.93359375,0.0,2012.65625,1.0,281.24176025390625,283.7149963378906,292.071533203125,294.4761962890625,293.1499938964844,293.1499938964844,280.95001220703125,35824.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885016679763794,1.0,0.0,0.0,3.656979560852051,3.65700364112854,8.923564109863946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4404296875,0.0,1539.63037109375,1895.4371337890625,0.0,3263.57470703125,0.9067364931106568,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8745912313461304,0.4556895196437835,0.4121045172214508,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99615478515625,0.9192118048667908,0.5270758271217346,0.499977707862854,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7922366261482239,0.3356782495975494,0.2364814281463623,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7534739971160889,0.2882773578166961,0.2757697105407715,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6647931337356567,0.1969561874866485,0.8998989462852478,284.99615478515625,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.996337890625,1.0,0.5485877990722656,0.4526336193084717,0.4526336193084717,1.0,1.0,-2.7904369831085205,0.9308208227157592,1.8596161603927608,0.2956607341766357,0.9031078219413756,0.9031078219413756,0.0,161.81175231933594,142.0,39292.0703125,0.0,2006.1495361328125,1.0,280.9578552246094,283.5246276855469,292.1573181152344,294.7019958496094,293.1499938964844,293.1499938964844,280.6499938964844,35917.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991822004318237,1.0,0.0,0.0,3.660615921020508,3.660640001296997,8.941319720179308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.3447265625,0.0,1544.3953857421875,1895.4371337890625,0.0,3395.960205078125,0.9075922966003418,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8745912313461304,0.4556895196437835,0.4121045172214508,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99615478515625,0.9192118048667908,0.5270758271217346,0.499977707862854,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7922366261482239,0.3356782495975494,0.2364814281463623,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7534739971160889,0.2882773578166961,0.2757697105407715,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6647931337356567,0.1969561874866485,0.8998989462852478,284.99615478515625,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.996337890625,1.0,0.5485877990722656,0.4526336193084717,0.4526336193084717,1.0,1.0,-2.7904369831085205,0.9308208227157592,1.8596161603927608,0.2956607341766357,0.9031078219413756,0.9031078219413756,0.0,161.81175231933594,142.0,39292.0703125,0.0,2006.1495361328125,1.0,280.9578552246094,283.5246276855469,292.1573181152344,294.7019958496094,293.1499938964844,293.1499938964844,280.6499938964844,35917.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991822004318237,1.0,0.0,0.0,3.660615921020508,3.660640001296997,8.941319720179308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.3447265625,0.0,1544.3953857421875,1895.4371337890625,0.0,3395.960205078125,0.9075922966003418,1.0,0.0,3.0,1.0,0.0
12142980,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912959694862366,0.4548965692520141,0.4114914834499359,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.828369140625,0.9419769644737244,0.5302895307540894,0.503092348575592,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8106532692909241,0.3392329216003418,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402902603149,0.2909710109233856,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813669204711914,0.1995694190263748,0.9116663336753844,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.316162109375,297.2855224609375,284.82763671875,1.0,0.5444477200508118,0.4523841738700866,0.4523841738700866,1.0,1.0,-2.8137130737304688,0.9393362998962402,1.8743767738342283,0.2993882894515991,0.9000921249389648,0.9000921249389648,0.0,150.70204162597656,130.0,40577.953125,0.0,1990.5367431640625,1.0,280.6581726074219,283.3118591308594,292.1576538085937,294.80816650390625,293.1499938964844,293.1499938964844,280.3500061035156,36091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186189770698548,1.0,0.0,0.0,3.6578385829925537,3.657862663269043,8.927756880439119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.69140625,0.0,1542.5965576171875,1895.4371337890625,0.0,3576.407958984375,0.907081127166748,1.0,0.0,3.0,1.0,0.0
12143040,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912959694862366,0.4548965692520141,0.4114914834499359,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.828369140625,0.9419769644737244,0.5302895307540894,0.503092348575592,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.8106532692909241,0.3392329216003418,0.2389854341745376,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701402902603149,0.2909710109233856,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.6813669204711914,0.1995694190263748,0.9116663336753844,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.316162109375,297.2855224609375,284.82763671875,1.0,0.5444477200508118,0.4523841738700866,0.4523841738700866,1.0,1.0,-2.8137130737304688,0.9393362998962402,1.8743767738342283,0.2993882894515991,0.9000921249389648,0.9000921249389648,0.0,150.70204162597656,130.0,40577.953125,0.0,1990.5367431640625,1.0,280.6581726074219,283.3118591308594,292.1576538085937,294.80816650390625,293.1499938964844,293.1499938964844,280.3500061035156,36091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186189770698548,1.0,0.0,0.0,3.6578385829925537,3.657862663269043,8.927756880439119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.69140625,0.0,1542.5965576171875,1895.4371337890625,0.0,3576.407958984375,0.907081127166748,1.0,0.0,3.0,1.0,0.0
12143100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8989990949630737,0.4539757370948791,0.4106476902961731,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.692138671875,0.9522082805633544,0.5312992334365845,0.5040283799171448,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186396956443787,0.340479165315628,0.2398235648870468,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.7778974771499634,0.2917534112930298,0.2790521383285522,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888185143470764,0.2003050297498703,0.9148041009902954,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3171081542969,297.28399658203125,284.68438720703125,1.0,0.5419707894325256,0.4522594511508941,0.4522594511508941,1.0,1.0,-2.81945538520813,0.9412931203842164,1.878162145614624,0.3002269566059112,0.8970769643783569,0.8970769643783569,0.0,145.6823272705078,130.0,41539.03125,0.0,1975.6727294921875,1.0,280.401123046875,283.1366577148437,292.16339111328125,294.9297790527344,293.1499938964844,293.1499938964844,280.3500061035156,36215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929857075214386,1.0,0.0,0.0,3.653531789779663,3.653555870056152,8.906745847525599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.75048828125,0.0,1538.71337890625,1895.4371337890625,0.0,3679.8310546875,0.9061643481254578,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.9065370559692384,0.4528041779994964,0.409469336271286,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6460266113281,0.9617323279380798,0.5320086479187012,0.5045900344848633,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261936902999878,0.341470718383789,0.2404295355081558,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.7854403257369995,0.2922573983669281,0.2794354856014251,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.6958884596824646,0.2007492184638977,0.9164309501647948,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.31512451171875,297.279541015625,284.6448974609375,1.0,0.5391814112663269,0.4517878592014313,0.4517878592014313,1.0,1.0,-2.821863412857056,0.9412466883659364,1.880616784095764,0.2997989356517792,0.8945352435112,0.8945352435112,0.0,140.85255432128906,118.0,41643.3359375,0.0,1956.3118896484373,1.0,280.3582763671875,283.0903625488281,292.1151123046875,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356484413146972,1.0,0.0,0.0,3.646517276763916,3.646541357040405,8.872578973750933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.29736328125,0.0,1531.7174072265625,1895.4371337890625,0.0,3732.8037109375,0.9047037959098816,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928232491016388,0.4522790610790252,0.4080616533756256,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8245544433594,0.9830318689346312,0.5347446799278259,0.5062997341156006,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8449978828430176,0.3444408476352691,0.2419361025094986,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041760921478271,0.2938724160194397,0.2803123593330383,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.712782621383667,0.2019241750240326,0.919084370136261,284.8243408203125,284.95001220703125,300.3981628417969,289.0048828125,298.319091796875,297.2829284667969,284.826171875,1.0,0.5331719517707825,0.4508446455001831,0.4508446455001831,1.0,1.0,-2.8282723426818848,0.9416842460632324,1.8865880966186523,0.2989277839660644,0.8942787051200867,0.8942787051200867,0.0,130.1351318359375,106.0,40662.98828125,0.0,1914.9332275390625,1.0,280.6421203613281,283.3103942871094,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925492823123932,1.0,0.0,0.0,3.637707710266113,3.637731552124024,8.829759963191464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6513671875,0.0,1521.1231689453125,1895.4371337890625,0.0,3639.7607421875,0.9026888608932496,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.928232491016388,0.4522790610790252,0.4080616533756256,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8245544433594,0.9830318689346312,0.5347446799278259,0.5062997341156006,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8449978828430176,0.3444408476352691,0.2419361025094986,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041760921478271,0.2938724160194397,0.2803123593330383,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.712782621383667,0.2019241750240326,0.919084370136261,284.8243408203125,284.95001220703125,300.3981628417969,289.0048828125,298.319091796875,297.2829284667969,284.826171875,1.0,0.5331719517707825,0.4508446455001831,0.4508446455001831,1.0,1.0,-2.8282723426818848,0.9416842460632324,1.8865880966186523,0.2989277839660644,0.8942787051200867,0.8942787051200867,0.0,130.1351318359375,106.0,40662.98828125,0.0,1914.9332275390625,1.0,280.6421203613281,283.3103942871094,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925492823123932,1.0,0.0,0.0,3.637707710266113,3.637731552124024,8.829759963191464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.6513671875,0.0,1521.1231689453125,1895.4371337890625,0.0,3639.7607421875,0.9026888608932496,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9558249711990356,0.4531367719173431,0.4081927239894867,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0204467773437,0.9990000128746032,0.5390092134475708,0.5005316138267517,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8692740797996521,0.3483851850032806,0.2442222088575363,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8259606957435608,0.2962236404418945,0.2819488048553467,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7315916419029236,0.2036243379116058,0.924114465713501,285.0203857421875,284.95001220703125,300.4078674316406,288.9600524902344,298.3304443359375,297.2981262207031,285.0203857421875,1.0,0.526883065700531,0.4499014317989349,0.4499014317989349,1.0,1.0,-2.834204912185669,0.9420405626296996,1.8921644687652588,0.296676754951477,0.8968396782875061,0.8968396782875061,0.0,119.11215209960938,109.0,39653.9375,0.0,1869.8408203125,1.0,280.941650390625,283.5450134277344,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125640392303468,1.0,0.0,0.0,3.636985540390015,3.637009382247925,8.826253861116129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.00146484375,0.0,1518.7423095703125,1895.4371337890625,0.0,3520.384033203125,0.9023863673210144,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9558249711990356,0.4531367719173431,0.4081927239894867,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0204467773437,0.9990000128746032,0.5390092134475708,0.5005316138267517,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8692740797996521,0.3483851850032806,0.2442222088575363,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8259606957435608,0.2962236404418945,0.2819488048553467,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7315916419029236,0.2036243379116058,0.924114465713501,285.0203857421875,284.95001220703125,300.4078674316406,288.9600524902344,298.3304443359375,297.2981262207031,285.0203857421875,1.0,0.526883065700531,0.4499014317989349,0.4499014317989349,1.0,1.0,-2.834204912185669,0.9420405626296996,1.8921644687652588,0.296676754951477,0.8968396782875061,0.8968396782875061,0.0,119.11215209960938,109.0,39653.9375,0.0,1869.8408203125,1.0,280.941650390625,283.5450134277344,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125640392303468,1.0,0.0,0.0,3.636985540390015,3.637009382247925,8.826253861116129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.00146484375,0.0,1518.7423095703125,1895.4371337890625,0.0,3520.384033203125,0.9023863673210144,1.0,0.0,3.0,1.0,0.0
12143460,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9669845104217528,0.4544238746166229,0.4091065526008606,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20513916015625,0.9990000128746032,0.5467667579650879,0.4850856959819793,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8819929361343384,0.35274738073349,0.2470678091049194,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.8361740112304688,0.2989246249198913,0.2842541038990021,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.7406819462776184,0.2056404054164886,0.9320110082626344,285.2050170898437,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.3318176269531,285.2064514160156,1.0,0.524019718170166,0.4494549036026001,0.4494549036026001,1.0,1.0,-2.8304810523986816,0.9394258260726928,1.8910553455352783,0.2967755198478699,0.90174800157547,0.90174800157547,0.0,114.99393463134766,112.0,38630.34375,0.0,1845.3809814453125,1.0,281.2416381835937,283.7717590332031,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009333848953248,1.0,0.0,0.0,3.645017147064209,3.645040988922119,8.865279710335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.53173828125,0.0,1525.880615234375,1895.4371337890625,0.0,3412.283203125,0.9040221571922302,1.0,0.0,3.0,1.0,0.0
12143520,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9669845104217528,0.4544238746166229,0.4091065526008606,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20513916015625,0.9990000128746032,0.5467667579650879,0.4850856959819793,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8819929361343384,0.35274738073349,0.2470678091049194,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.8361740112304688,0.2989246249198913,0.2842541038990021,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.7406819462776184,0.2056404054164886,0.9320110082626344,285.2050170898437,284.95001220703125,300.4166564941406,288.9106140136719,298.35467529296875,297.3318176269531,285.2064514160156,1.0,0.524019718170166,0.4494549036026001,0.4494549036026001,1.0,1.0,-2.8304810523986816,0.9394258260726928,1.8910553455352783,0.2967755198478699,0.90174800157547,0.90174800157547,0.0,114.99393463134766,112.0,38630.34375,0.0,1845.3809814453125,1.0,281.2416381835937,283.7717590332031,291.8667907714844,294.3178405761719,293.1499938964844,293.1499938964844,280.95001220703125,35765.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009333848953248,1.0,0.0,0.0,3.645017147064209,3.645040988922119,8.865279710335017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.53173828125,0.0,1525.880615234375,1895.4371337890625,0.0,3412.283203125,0.9040221571922302,1.0,0.0,3.0,1.0,0.0
12143580,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9714072346687316,0.4542343616485595,0.4093692898750305,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9990000128746032,0.5520314574241638,0.4786749184131622,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.888259768486023,0.3551223576068878,0.2489049881696701,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8410571813583374,0.3003134131431579,0.2857440710067749,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7451315522193909,0.2067279666662216,0.9373942017555236,285.05035400390625,284.95001220703125,300.4221496582031,288.8743591308594,298.36798095703125,297.3499755859375,285.0458984375,1.0,0.5235267877578735,0.4491491913795471,0.4491491913795471,1.0,1.0,-2.83355975151062,0.939936101436615,1.8936235904693604,0.2967824339866638,0.9013052582740784,0.9013052582740784,0.0,113.46481323242188,112.0,39576.515625,0.0,1842.8253173828125,1.0,280.97479248046875,283.5763854980469,291.93145751953125,294.5223083496094,293.1499938964844,293.1499938964844,280.95001220703125,35841.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132353067398072,1.0,0.0,0.0,3.649537324905396,3.6495614051818848,8.887280955605092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.65283203125,0.0,1531.4708251953125,1895.4371337890625,0.0,3526.603759765625,0.9050413966178894,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9721001982688904,0.4538392424583435,0.4090850949287414,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299072265625,0.9990000128746032,0.5541225075721741,0.4772798717021942,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8899440765380859,0.3560017347335815,0.2495550215244293,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8422763347625732,0.3007639050483703,0.2862198650836944,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7462647557258606,0.2070779055356979,0.9391608238220216,285.030029296875,284.95001220703125,300.4245300292969,288.8570251464844,298.3717346191406,297.35479736328125,285.0285949707031,1.0,0.5235576629638672,0.4490083456039428,0.4490083456039428,1.0,1.0,-2.835017442703247,0.9401854276657104,1.8948320150375368,0.2967971563339233,0.9014055132865906,0.9014055132865906,0.0,113.1666030883789,115.0,39636.72265625,0.0,1843.67138671875,1.0,280.9578552246094,283.55584716796875,291.9141540527344,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169270396232604,1.0,0.0,0.0,3.650747537612915,3.650771617889404,8.893176186575147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.7451171875,0.0,1533.011474609375,1895.4371337890625,0.0,3560.77294921875,0.9053449630737304,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9721985459327698,0.4529252052307129,0.4084544479846954,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8883361816406,0.9990000128746032,0.5569407343864441,0.4763932824134826,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8916388750076294,0.3571808040142059,0.2504767775535583,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8433403372764587,0.3012771010398865,0.2868286669254303,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7472625970840454,0.2074616551399231,0.941370725631714,284.8890686035156,284.95001220703125,300.4281311035156,288.8287658691406,298.3749389648437,297.3585205078125,284.8800354003906,1.0,0.5238747000694275,0.4487850964069366,0.4487850964069366,1.0,1.0,-2.8376893997192383,0.940719187259674,1.89697015285492,0.2968851625919342,0.8996396064758301,0.8996396064758301,0.0,113.04681396484376,115.0,40569.171875,0.0,1847.2880859375,1.0,280.701171875,283.3757019042969,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928598165512085,1.0,0.0,0.0,3.65107011795044,3.6510939598083496,8.89474733867246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.30029296875,0.0,1534.1571044921875,1895.4371337890625,0.0,3668.28515625,0.905450403690338,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9709373116493224,0.4517532587051391,0.407471626996994,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.838134765625,0.9990000128746032,0.559138298034668,0.4771721363067627,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8920197486877441,0.3581457138061523,0.2511986494064331,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8432397246360779,0.301573097705841,0.28718963265419,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7471808791160583,0.2076439559459686,0.942585587501526,284.8382568359375,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8367919921875,1.0,0.524431049823761,0.4485619068145752,0.4485619068145752,1.0,1.0,-2.840205907821656,0.9411911368370056,1.8990148305892944,0.2969543039798736,0.8983397483825684,0.8983397483825684,0.0,113.34637451171876,118.0,40676.890625,0.0,1852.6971435546875,1.0,280.6581115722656,283.325439453125,291.8730773925781,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351243376731871,1.0,0.0,0.0,3.6489553451538086,3.648979187011719,8.884446174306504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.193359375,0.0,1532.505859375,1895.4371337890625,0.0,3728.019775390625,0.9050734043121338,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9686442613601683,0.4512251913547516,0.4064937233924866,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113525390625,0.9990000128746032,0.5639072060585022,0.4794950485229492,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8927944898605347,0.3611783385276794,0.2530606985092163,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8428918123245239,0.3028970062732696,0.2882122993469238,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7467767000198364,0.2084566801786422,0.9455618858337402,285.01123046875,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.36260986328125,285.0127868652344,1.0,0.5262449383735657,0.448115587234497,0.448115587234497,1.0,1.0,-2.8488597869873047,0.9435399770736694,1.905319809913636,0.297615498304367,0.9005415439605713,0.9005415439605713,0.0,114.2741241455078,136.0,39715.58984375,0.0,1870.8682861328125,1.0,280.9421691894531,283.5396728515625,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260283708572388,1.0,0.0,0.0,3.650246620178223,3.650270462036133,8.890735330169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.85107421875,0.0,1533.013671875,1895.4371337890625,0.0,3644.684326171875,0.905304789543152,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9686442613601683,0.4512251913547516,0.4064937233924866,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0113525390625,0.9990000128746032,0.5639072060585022,0.4794950485229492,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8927944898605347,0.3611783385276794,0.2530606985092163,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8428918123245239,0.3028970062732696,0.2882122993469238,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7467767000198364,0.2084566801786422,0.9455618858337402,285.01123046875,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.36260986328125,285.0127868652344,1.0,0.5262449383735657,0.448115587234497,0.448115587234497,1.0,1.0,-2.8488597869873047,0.9435399770736694,1.905319809913636,0.297615498304367,0.9005415439605713,0.9005415439605713,0.0,114.2741241455078,136.0,39715.58984375,0.0,1870.8682861328125,1.0,280.9421691894531,283.5396728515625,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260283708572388,1.0,0.0,0.0,3.650246620178223,3.650270462036133,8.890735330169264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.85107421875,0.0,1533.013671875,1895.4371337890625,0.0,3644.684326171875,0.905304789543152,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9564815163612366,0.4500227272510528,0.4059636294841766,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.853759765625,0.9990000128746032,0.5666056275367737,0.4968421459197998,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8845962285995483,0.3638900816440582,0.2552500963211059,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8347922563552856,0.3039971888065338,0.2896066904067993,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7395690679550171,0.209117129445076,0.9500109553337096,284.85382080078125,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.853515625,1.0,0.5343190431594849,0.4476692378520965,0.4476692378520965,1.0,1.0,-2.878702640533448,0.9540892839431764,1.924613356590271,0.3015654385089874,0.8979503512382507,0.8979503512382507,0.0,119.92350769042967,139.0,40943.44921875,0.0,1946.322998046875,1.0,280.6578369140625,283.3421630859375,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393752813339232,1.0,0.0,0.0,3.647850513458252,3.647874355316162,8.879067081579706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02783203125,0.0,1531.40771484375,1895.4371337890625,0.0,3766.7626953125,0.9048448801040648,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9564815163612366,0.4500227272510528,0.4059636294841766,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.853759765625,0.9990000128746032,0.5666056275367737,0.4968421459197998,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8845962285995483,0.3638900816440582,0.2552500963211059,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8347922563552856,0.3039971888065338,0.2896066904067993,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7395690679550171,0.209117129445076,0.9500109553337096,284.85382080078125,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.853515625,1.0,0.5343190431594849,0.4476692378520965,0.4476692378520965,1.0,1.0,-2.878702640533448,0.9540892839431764,1.924613356590271,0.3015654385089874,0.8979503512382507,0.8979503512382507,0.0,119.92350769042967,139.0,40943.44921875,0.0,1946.322998046875,1.0,280.6578369140625,283.3421630859375,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393752813339232,1.0,0.0,0.0,3.647850513458252,3.647874355316162,8.879067081579706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02783203125,0.0,1531.40771484375,1895.4371337890625,0.0,3766.7626953125,0.9048448801040648,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.945337414741516,0.4498313069343567,0.4055130779743194,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0420837402344,0.9990000128746032,0.5675610303878784,0.5124090909957886,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8779288530349731,0.3672250211238861,0.2574656307697296,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.828007698059082,0.3054735064506531,0.2909488677978515,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7334496974945068,0.2099458277225494,0.9538589119911194,285.0418701171875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.044189453125,1.0,0.5409789085388184,0.4468940496444702,0.4468940496444702,1.0,1.0,-2.905782699584961,0.9627930521965028,1.942989706993103,0.3046955168247223,0.9006719589233398,0.9006719589233398,0.0,125.17198181152344,142.0,40173.13671875,0.0,2016.6448974609373,1.0,280.942138671875,283.56939697265625,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318236112594604,1.0,0.0,0.0,3.649689197540283,3.649713277816773,8.88802105691866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.9326171875,0.0,1532.276123046875,1895.4371337890625,0.0,3697.84521484375,0.9051735401153564,1.0,0.0,3.0,1.0,0.0
