time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.945337414741516,0.4498313069343567,0.4055130779743194,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0420837402344,0.9990000128746032,0.5675610303878784,0.5124090909957886,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8779288530349731,0.3672250211238861,0.2574656307697296,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.828007698059082,0.3054735064506531,0.2909488677978515,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7334496974945068,0.2099458277225494,0.9538589119911194,285.0418701171875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690490722656,297.341552734375,285.044189453125,1.0,0.5409789085388184,0.4468940496444702,0.4468940496444702,1.0,1.0,-2.905782699584961,0.9627930521965028,1.942989706993103,0.3046955168247223,0.9006719589233398,0.9006719589233398,0.0,125.17198181152344,142.0,40173.13671875,0.0,2016.6448974609373,1.0,280.942138671875,283.56939697265625,291.5903015136719,294.1495056152344,293.1499938964844,293.1499938964844,280.6499938964844,35926.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318236112594604,1.0,0.0,0.0,3.649689197540283,3.649713277816773,8.88802105691866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.9326171875,0.0,1532.276123046875,1895.4371337890625,0.0,3697.84521484375,0.9051735401153564,1.0,0.0,3.0,1.0,0.0
12144180,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9392139315605164,0.4492179751396179,0.4054321944713592,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5677222609519958,0.5211478471755981,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.874819278717041,0.3692606985569,0.2591285407543182,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8246074914932251,0.306318998336792,0.2920175492763519,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7303646206855774,0.2104004919528961,0.9569503664970398,284.89569091796875,284.95001220703125,300.4490661621094,288.5628356933594,298.3611755371094,297.3291931152344,284.8919372558594,1.0,0.5451757907867432,0.4463631510734558,0.4463631510734558,1.0,1.0,-2.9231932163238525,0.9682793617248536,1.9549137353897093,0.3065889775753021,0.8988887667655945,0.8988887667655945,0.0,128.26547241210938,142.0,41211.98046875,0.0,2061.10205078125,1.0,280.6747741699219,283.3827819824219,291.6240234375,294.31890869140625,293.1499938964844,293.1499938964844,280.6499938964844,36025.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438009858131408,1.0,0.0,0.0,3.6494312286376953,3.649455308914185,8.886764248927648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.888671875,0.0,1532.7259521484375,1895.4371337890625,0.0,3806.94873046875,0.9051420092582704,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9359285235404968,0.448697566986084,0.4050663709640503,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.87872314453125,0.9990000128746032,0.5674683451652527,0.5254393219947815,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8730849623680115,0.3700331747531891,0.2597317099571228,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8227890133857727,0.3065681159496307,0.2923419177532196,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7287164330482483,0.2104954719543457,0.9577826261520386,284.8788757324219,284.95001220703125,300.45001220703125,288.54119873046875,298.3561706542969,297.32159423828125,284.8779296875,1.0,0.5469735264778137,0.4461188912391662,0.4461188912391662,1.0,1.0,-2.930028915405273,0.9703459143638612,1.959683179855347,0.3072617650032043,0.8983935713768005,0.8983935713768005,0.0,129.73475646972656,145.0,41300.06640625,0.0,2079.964111328125,1.0,280.65777587890625,283.36578369140625,291.59893798828125,294.2830810546875,293.1499938964844,293.1499938964844,280.95001220703125,36057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94727224111557,1.0,0.0,0.0,3.648345708847046,3.648369789123535,8.88147894784197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.69091796875,0.0,1531.7608642578125,1895.4371337890625,0.0,3838.35498046875,0.9049372673034668,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9310510158538818,0.4483433663845062,0.4045470654964447,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0111389160156,0.9990000128746032,0.5673054456710815,0.5318825840950012,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8706071972846985,0.3715518116950989,0.2607066631317138,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8201021552085876,0.307151198387146,0.292845606803894,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7262573838233948,0.2107617110013961,0.9589661359786988,285.0101928710937,284.95001220703125,300.4512634277344,288.5065002441406,298.35009765625,297.3123779296875,285.0188903808594,1.0,0.5496941804885864,0.4457312822341919,0.4457312822341919,1.0,1.0,-2.940349102020264,0.9734194874763488,1.966929793357849,0.3081978857517242,0.9000406265258789,0.9000406265258789,0.0,131.9610595703125,145.0,40531.67578125,0.0,2108.638427734375,1.0,280.9012451171875,283.53729248046875,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425841569900512,1.0,0.0,0.0,3.648533344268799,3.648557424545288,8.882392421583063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.41015625,0.0,1531.4063720703125,1895.4371337890625,0.0,3795.915771484375,0.9049819707870485,1.0,0.0,3.0,1.0,0.0
12144360,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.927271008491516,0.4484999477863312,0.4045839309692383,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634155273437,0.9990000128746032,0.5675822496414185,0.5365793108940125,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8689361810684204,0.3734289109706878,0.2619636058807373,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.818062961101532,0.308001309633255,0.2936123609542846,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243655323982239,0.211227148771286,0.9609939455986024,285.063232421875,284.95001220703125,300.4523010253906,288.47149658203125,298.3470764160156,297.3083801269531,285.0650329589844,1.0,0.5523164868354797,0.4452107846736908,0.4452107846736908,1.0,1.0,-2.950911045074463,0.9762915968894958,1.9746193885803225,0.3089022636413574,0.9013732075691224,0.9013732075691224,0.0,133.98837280273438,148.0,40528.3984375,0.0,2136.9130859375,1.0,280.9421081542969,283.5917358398437,291.4567565917969,294.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,35899.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405274391174316,1.0,0.0,0.0,3.651202917098999,3.651226997375488,8.895394785213284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.05224609375,0.0,1533.75244140625,1895.4371337890625,0.0,3777.239501953125,0.9054926037788392,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.917903482913971,0.4472818672657013,0.4040984511375427,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88494873046875,0.994205355644226,0.567746639251709,0.5380609631538391,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.864227294921875,0.3762272298336029,0.2642485499382019,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8127410411834717,0.3089909553527832,0.2949374914169311,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7195487022399902,0.211666464805603,0.9645102024078368,284.8851623535156,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.556867241859436,0.4441697895526886,0.4441697895526886,1.0,1.0,-2.964545965194702,0.9791345000267028,1.985411524772644,0.3086223304271698,0.899083137512207,0.899083137512207,0.0,138.46766662597656,151.0,41473.9453125,0.0,2180.264892578125,1.0,280.6578369140625,283.37469482421875,291.4564208984375,294.1534729003906,293.1499938964844,293.1499938964844,280.95001220703125,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955636501312256,1.0,0.0,0.0,3.650569677352905,3.6505937576293945,8.89230932443752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.71142578125,0.0,1534.1082763671875,1895.4371337890625,0.0,3913.594970703125,0.9054207801818848,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.917903482913971,0.4472818672657013,0.4040984511375427,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.88494873046875,0.994205355644226,0.567746639251709,0.5380609631538391,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.864227294921875,0.3762272298336029,0.2642485499382019,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8127410411834717,0.3089909553527832,0.2949374914169311,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7195487022399902,0.211666464805603,0.9645102024078368,284.8851623535156,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.556867241859436,0.4441697895526886,0.4441697895526886,1.0,1.0,-2.964545965194702,0.9791345000267028,1.985411524772644,0.3086223304271698,0.899083137512207,0.899083137512207,0.0,138.46766662597656,151.0,41473.9453125,0.0,2180.264892578125,1.0,280.6578369140625,283.37469482421875,291.4564208984375,294.1534729003906,293.1499938964844,293.1499938964844,280.95001220703125,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955636501312256,1.0,0.0,0.0,3.650569677352905,3.6505937576293945,8.89230932443752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.71142578125,0.0,1534.1082763671875,1895.4371337890625,0.0,3913.594970703125,0.9054207801818848,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079230427742004,0.4469650685787201,0.4035578072071075,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0624084472656,0.987606942653656,0.5695903301239014,0.5394065380096436,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587329387664795,0.3795979022979736,0.2664965987205505,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063902854919434,0.3102873563766479,0.2961302697658539,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138301730155945,0.2122857719659805,0.9674345254898072,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929077148437,285.063720703125,1.0,0.5603466033935547,0.4431287944316864,0.4431287944316864,1.0,1.0,-2.9693007469177246,0.978487193584442,1.9908134937286377,0.3077000081539154,0.9020127654075624,0.9020127654075624,0.0,143.3298797607422,154.0,40608.40234375,0.0,2216.0361328125,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35892.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478310346603394,1.0,0.0,0.0,3.6537060737609854,3.653730154037476,8.907595656637568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7294921875,0.0,1536.4935302734375,1895.4371337890625,0.0,3843.4013671875,0.9060466289520264,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079230427742004,0.4469650685787201,0.4035578072071075,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0624084472656,0.987606942653656,0.5695903301239014,0.5394065380096436,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587329387664795,0.3795979022979736,0.2664965987205505,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063902854919434,0.3102873563766479,0.2961302697658539,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138301730155945,0.2122857719659805,0.9674345254898072,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.33319091796875,297.2929077148437,285.063720703125,1.0,0.5603466033935547,0.4431287944316864,0.4431287944316864,1.0,1.0,-2.9693007469177246,0.978487193584442,1.9908134937286377,0.3077000081539154,0.9020127654075624,0.9020127654075624,0.0,143.3298797607422,154.0,40608.40234375,0.0,2216.0361328125,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966369628906,293.1499938964844,293.1499938964844,280.6499938964844,35892.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478310346603394,1.0,0.0,0.0,3.6537060737609854,3.653730154037476,8.907595656637568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7294921875,0.0,1536.4935302734375,1895.4371337890625,0.0,3843.4013671875,0.9060466289520264,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014119505882264,0.4456997215747833,0.4029949307441711,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8830261230469,0.9832330346107484,0.5709519982337952,0.5411719083786011,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557733297348022,0.3824175894260406,0.2687758207321167,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022719621658325,0.3111835718154907,0.2973402440547943,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100406885147095,0.2126680165529251,0.9705612063407898,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.32720947265625,297.2865600585937,284.8817138671875,1.0,0.5637906789779663,0.4423477947711944,0.4423477947711944,1.0,1.0,-2.978708267211914,0.9802170991897584,1.998491287231445,0.3077298402786255,0.8996785283088684,0.8996785283088684,0.0,147.0517120361328,157.0,41525.0078125,0.0,2251.496826171875,1.0,280.6578063964844,283.37762451171875,291.3084716796875,294.0079345703125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619388580322266,1.0,0.0,0.0,3.653094530105591,3.65311861038208,8.904614787752507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.16943359375,0.0,1536.9112548828125,1895.4371337890625,0.0,3969.850341796875,0.9059844017028807,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014119505882264,0.4456997215747833,0.4029949307441711,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8830261230469,0.9832330346107484,0.5709519982337952,0.5411719083786011,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557733297348022,0.3824175894260406,0.2687758207321167,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022719621658325,0.3111835718154907,0.2973402440547943,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100406885147095,0.2126680165529251,0.9705612063407898,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.32720947265625,297.2865600585937,284.8817138671875,1.0,0.5637906789779663,0.4423477947711944,0.4423477947711944,1.0,1.0,-2.978708267211914,0.9802170991897584,1.998491287231445,0.3077298402786255,0.8996785283088684,0.8996785283088684,0.0,147.0517120361328,157.0,41525.0078125,0.0,2251.496826171875,1.0,280.6578063964844,283.37762451171875,291.3084716796875,294.0079345703125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619388580322266,1.0,0.0,0.0,3.653094530105591,3.65311861038208,8.904614787752507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.16943359375,0.0,1536.9112548828125,1895.4371337890625,0.0,3969.850341796875,0.9059844017028807,1.0,0.0,3.0,1.0,0.0
12144780,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8968738913536072,0.4453222155570984,0.4023560285568237,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9800077676773072,0.5723414421081543,0.5421875715255737,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8536259531974792,0.3847025632858276,0.2702269554138183,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.799267590045929,0.3119608163833618,0.2979812622070312,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7071565389633179,0.2130105793476104,0.9719396233558656,285.0409851074219,284.95001220703125,300.45281982421875,288.2073974609375,298.325439453125,297.28594970703125,285.0450439453125,1.0,0.5659348964691162,0.4418030083179474,0.4418030083179474,1.0,1.0,-2.9833266735076904,0.9807006120681764,2.0026259422302246,0.3072948455810547,0.9019082188606262,0.9019082188606262,0.0,149.6050567626953,157.0,40691.50390625,0.0,2272.68798828125,1.0,280.9263916015625,283.5787658691406,291.1807556152344,293.75518798828125,293.1499938964844,293.1499938964844,280.95001220703125,35928.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547338485717772,1.0,0.0,0.0,3.6545703411102295,3.654594421386719,8.911810596146097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.1923828125,0.0,1537.7230224609375,1895.4371337890625,0.0,3905.50634765625,0.9062791466712952,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8957703709602356,0.4453897476196289,0.4023893773555755,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0599060058594,0.979335606098175,0.5731402635574341,0.5429294109344482,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8534224033355713,0.3858676254749298,0.2710202634334564,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7986576557159424,0.3124309778213501,0.2984106838703155,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7065266370773315,0.2132648229598999,0.9730379581451416,285.05975341796875,284.95001220703125,300.4523010253906,288.185791015625,298.3262634277344,297.2880249023437,285.0611877441406,1.0,0.5669182538986206,0.4415668249130249,0.4415668249130249,1.0,1.0,-2.987046241760254,0.981562614440918,2.005483627319336,0.3073781132698059,0.9025694727897644,0.9025694727897644,0.0,150.42681884765625,160.0,40683.65625,0.0,2283.505126953125,1.0,280.94219970703125,283.5987548828125,291.1635131835937,293.7527770996094,293.1499938964844,293.1499938964844,280.6499938964844,35894.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536308646202089,1.0,0.0,0.0,3.6561896800994873,3.656213760375977,8.919710126065183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.8017578125,0.0,1539.2728271484375,1895.4371337890625,0.0,3895.612060546875,0.9066029191017152,1.0,0.0,3.0,1.0,0.0
12144900,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938049077987671,0.4450174868106842,0.4023776352405548,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.92877197265625,0.9780888557434082,0.5740659236907959,0.5440910458564758,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8529807925224304,0.3874882757663727,0.2723162174224853,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975640892982483,0.3129977881908417,0.299119234085083,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054284811019897,0.213549792766571,0.9749310612678528,284.9296875,284.95001220703125,300.4512634277344,288.1502685546875,298.3249206542969,297.2875366210937,284.9214782714844,1.0,0.5685554146766663,0.4411763250827789,0.4411763250827789,1.0,1.0,-2.9931182861328125,0.9829471707344056,2.0101709365844727,0.3075827062129974,0.9011967182159424,0.9011967182159424,0.0,151.85513305664062,160.0,41512.83984375,0.0,2301.65380859375,1.0,280.6985168457031,283.4297790527344,291.19781494140625,293.9257507324219,293.1499938964844,293.1499938964844,280.6499938964844,35964.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961982488632202,1.0,0.0,0.0,3.6570143699646,3.657038450241089,8.92373407168634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.43603515625,0.0,1540.72216796875,1895.4371337890625,0.0,3970.23828125,0.9067813158035278,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.890561044216156,0.4441275000572204,0.401813805103302,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802185058594,0.9756972789764404,0.5745129585266113,0.5447458624839783,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514724969863892,0.3887461423873901,0.2733323574066162,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954476475715637,0.3132711350917816,0.2995527684688568,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7034022808074951,0.2136117219924926,0.97593754529953,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3201904296875,297.28240966796875,284.87890625,1.0,0.5700485706329346,0.4407829046249389,0.4407829046249389,1.0,1.0,-2.996185541152954,0.9831770658493042,2.0130085945129395,0.3073188662528991,0.9001955389976501,0.9001955389976501,0.0,153.71786499023438,163.0,41599.78515625,0.0,2316.680419921875,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.86627197265625,293.1499938964844,293.1499938964844,280.3500061035156,36042.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675049185752868,1.0,0.0,0.0,3.65548586845398,3.6555099487304688,8.916276215131802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.74169921875,0.0,1539.5966796875,1895.4371337890625,0.0,4019.1962890625,0.9065211415290833,1.0,0.0,3.0,1.0,0.0
12145020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882656991481781,0.4415769875049591,0.3999128639698028,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6781005859375,0.969365119934082,0.5745658874511719,0.5452157855033875,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472278118133545,0.3906548023223877,0.2749146223068237,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899402976036072,0.3132490515708923,0.299873024225235,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980918645858765,0.2132563889026641,0.9758467674255372,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060607910156,297.2659606933594,284.6766052246094,1.0,0.57256680727005,0.439996063709259,0.439996063709259,1.0,1.0,-2.9966511726379395,0.9814798831939696,2.0151712894439697,0.3058398067951202,0.8949110507965088,0.8949110507965088,0.0,157.8948211669922,166.0,42420.765625,0.0,2338.873291015625,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.87432861328125,293.1499938964844,293.1499938964844,280.6499938964844,36279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827598929405212,1.0,0.0,0.0,3.645834445953369,3.6458582878112793,8.869255339050142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.30810546875,0.0,1530.6304931640625,1895.4371337890625,0.0,4152.6669921875,0.9045191407203674,1.0,0.0,3.0,1.0,0.0
12145080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.882656991481781,0.4415769875049591,0.3999128639698028,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.6781005859375,0.969365119934082,0.5745658874511719,0.5452157855033875,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472278118133545,0.3906548023223877,0.2749146223068237,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899402976036072,0.3132490515708923,0.299873024225235,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980918645858765,0.2132563889026641,0.9758467674255372,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060607910156,297.2659606933594,284.6766052246094,1.0,0.57256680727005,0.439996063709259,0.439996063709259,1.0,1.0,-2.9966511726379395,0.9814798831939696,2.0151712894439697,0.3058398067951202,0.8949110507965088,0.8949110507965088,0.0,157.8948211669922,166.0,42420.765625,0.0,2338.873291015625,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.87432861328125,293.1499938964844,293.1499938964844,280.6499938964844,36279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827598929405212,1.0,0.0,0.0,3.645834445953369,3.6458582878112793,8.869255339050142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.30810546875,0.0,1530.6304931640625,1895.4371337890625,0.0,4152.6669921875,0.9045191407203674,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770580887794495,0.4407010972499847,0.398695707321167,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8531494140625,0.9648703932762146,0.5759540796279907,0.5461313724517822,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448498249053955,0.3936875164508819,0.2768045365810394,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786130428314209,0.3139264285564422,0.3003397285938263,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942081451416016,0.2133418917655944,0.9758108258247375,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30126953125,297.2635498046875,284.8544006347656,1.0,0.5748392343521118,0.4392092227935791,0.4392092227935791,1.0,1.0,-2.9990665912628174,0.9805373549461364,2.018529176712036,0.3044240772724151,0.8950279355049133,0.8950279355049133,0.0,161.1510009765625,169.0,41488.02734375,0.0,2359.918701171875,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720998406410216,1.0,0.0,0.0,3.638674736022949,3.63869881629944,8.834455229589366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3330078125,0.0,1521.8671875,1895.4371337890625,0.0,4059.68115234375,0.9028740525245668,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770580887794495,0.4407010972499847,0.398695707321167,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8531494140625,0.9648703932762146,0.5759540796279907,0.5461313724517822,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448498249053955,0.3936875164508819,0.2768045365810394,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786130428314209,0.3139264285564422,0.3003397285938263,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942081451416016,0.2133418917655944,0.9758108258247375,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30126953125,297.2635498046875,284.8544006347656,1.0,0.5748392343521118,0.4392092227935791,0.4392092227935791,1.0,1.0,-2.9990665912628174,0.9805373549461364,2.018529176712036,0.3044240772724151,0.8950279355049133,0.8950279355049133,0.0,161.1510009765625,169.0,41488.02734375,0.0,2359.918701171875,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720998406410216,1.0,0.0,0.0,3.638674736022949,3.63869881629944,8.834455229589366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3330078125,0.0,1521.8671875,1895.4371337890625,0.0,4059.68115234375,0.9028740525245668,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752323985099792,0.4413419663906097,0.3990630507469177,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528564453125,0.964040219783783,0.5788490176200867,0.548612654209137,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456779718399048,0.3979446589946747,0.2796278297901153,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855047583580017,0.315599113702774,0.3017690181732178,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933426260948181,0.2142474800348281,0.9792986512184144,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065490722656,297.27520751953125,285.0543518066406,1.0,0.5776727795600891,0.4385748207569122,0.4385748207569122,1.0,1.0,-3.011787176132202,0.9838379621505736,2.027949094772339,0.3049688637256622,0.8980384469032288,0.8980384469032288,0.0,163.1157989501953,172.0,40662.44921875,0.0,2393.2041015625,1.0,280.9416809082031,283.6085205078125,290.8646545410156,293.42987060546875,293.1499938964844,293.1499938964844,281.25,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593290090560912,1.0,0.0,0.0,3.639623880386353,3.639647722244263,8.839064662424789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3603515625,0.0,1521.3233642578125,1895.4371337890625,0.0,3946.6025390625,0.9029462337493896,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752323985099792,0.4413419663906097,0.3990630507469177,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528564453125,0.964040219783783,0.5788490176200867,0.548612654209137,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456779718399048,0.3979446589946747,0.2796278297901153,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855047583580017,0.315599113702774,0.3017690181732178,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933426260948181,0.2142474800348281,0.9792986512184144,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065490722656,297.27520751953125,285.0543518066406,1.0,0.5776727795600891,0.4385748207569122,0.4385748207569122,1.0,1.0,-3.011787176132202,0.9838379621505736,2.027949094772339,0.3049688637256622,0.8980384469032288,0.8980384469032288,0.0,163.1157989501953,172.0,40662.44921875,0.0,2393.2041015625,1.0,280.9416809082031,283.6085205078125,290.8646545410156,293.42987060546875,293.1499938964844,293.1499938964844,281.25,35955.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593290090560912,1.0,0.0,0.0,3.639623880386353,3.639647722244263,8.839064662424789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3603515625,0.0,1521.3233642578125,1895.4371337890625,0.0,3946.6025390625,0.9029462337493896,1.0,0.0,3.0,1.0,0.0
12145380,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.8746907114982605,0.4423377513885498,0.399814635515213,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9642770886421204,0.5816102623939514,0.5510514974594116,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.8470755219459534,0.4016686081886291,0.2821224629878998,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7858381867408752,0.3172926902770996,0.3032670021057129,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.6935380101203918,0.2153217196464538,0.9837192296981812,285.2458801269531,284.95001220703125,300.4329833984375,287.8625183105469,298.31353759765625,297.2884216308594,285.2504272460937,1.0,0.5802706480026245,0.4380902945995331,0.4380902945995331,1.0,1.0,-3.025731086730957,0.98795485496521,2.037776231765747,0.3060429990291595,0.902718186378479,0.902718186378479,0.0,164.44561767578125,172.0,39959.2890625,0.0,2425.72314453125,1.0,281.2303161621094,283.8401184082031,290.806884765625,293.3003845214844,293.1499938964844,293.1499938964844,281.25,35740.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949367880821228,1.0,0.0,0.0,3.646921157836914,3.646944999694824,8.874543482306763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.125,0.0,1527.80322265625,1895.4371337890625,0.0,3857.265380859375,0.9044468402862548,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.8746722340583801,0.4426694810390472,0.4001415967941284,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2650451660156,0.9644964933395386,0.5824991464614868,0.5519067645072937,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.8476395010948181,0.402855783700943,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.7860767841339111,0.3178547024726867,0.3038031756877899,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.6937408447265625,0.2156962603330612,0.9853943586349488,285.2648010253906,284.95001220703125,300.4314880371094,287.8478088378906,298.3158264160156,297.2926940917969,285.2670593261719,1.0,0.5811566114425659,0.4379404485225677,0.4379404485225677,1.0,1.0,-3.0308151245117188,0.9895159602165222,2.041299104690552,0.306500643491745,0.9039354920387268,0.9039354920387268,0.0,164.83349609375,175.0,40001.44140625,0.0,2437.143310546875,1.0,281.24169921875,283.85699462890625,290.8108825683594,293.32525634765625,293.1499938964844,293.1499938964844,280.95001220703125,35694.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426182746888,1.0,0.0,0.0,3.6501832008361816,3.650207042694092,8.89042667040485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35302734375,0.0,1531.0869140625,1895.4371337890625,0.0,3854.3330078125,0.9051328301429749,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.873988926410675,0.4427129030227661,0.4005937576293945,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1268005371094,0.9643194675445556,0.583799421787262,0.5535101294517517,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482906818389893,0.4049152433872223,0.284615159034729,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860751152038574,0.3187283277511596,0.304848849773407,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6937299966812134,0.2162771672010421,0.9887486696243286,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.3166198730469,297.2960510253906,285.1197814941406,1.0,0.5830568671226501,0.4376232326030731,0.4376232326030731,1.0,1.0,-3.040574073791504,0.9924302697181702,2.0481438636779785,0.3073895275592804,0.9038076996803284,0.9038076996803284,0.0,165.9542999267578,175.0,40805.49609375,0.0,2461.105224609375,1.0,280.99853515625,283.6850891113281,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590683579444884,1.0,0.0,0.0,3.655378818511963,3.655402898788452,8.915753824112471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.01123046875,0.0,1537.2242431640625,1895.4371337890625,0.0,3944.27685546875,0.9062663912773132,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716360330581665,0.4420959055423736,0.4003217220306396,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0796813964844,0.9624534249305724,0.5844535231590271,0.5544205904006958,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475075960159302,0.4064855575561523,0.2858801484107971,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846915125846863,0.3192059099674225,0.3055111169815063,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924489140510559,0.2165540009737014,0.9908518195152284,285.079833984375,284.95001220703125,300.4245300292969,287.7875061035156,298.3123474121094,297.2928161621094,285.0784606933594,1.0,0.5848003029823303,0.437130331993103,0.437130331993103,1.0,1.0,-3.046194076538086,0.9933817386627196,2.052812337875366,0.307249367237091,0.9041504859924316,0.9041504859924316,0.0,167.74319458007812,178.0,40941.73828125,0.0,2480.910400390625,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662662148475648,1.0,0.0,0.0,3.658551216125488,3.6585752964019775,8.931236834541778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.03125,0.0,1541.1824951171875,1895.4371337890625,0.0,4008.242919921875,0.9070428013801576,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8650133013725281,0.4399180114269256,0.3988011479377746,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.878173828125,0.9565024971961976,0.584681510925293,0.5551238059997559,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.84420245885849,0.4088425040245056,0.2878113687038421,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7801399230957031,0.3194238245487213,0.3061073124408722,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.688119649887085,0.2164753973484039,0.9922192692756652,284.8783569335937,284.95001220703125,300.4166564941406,287.7307434082031,298.2973327636719,297.2778015136719,284.87664794921875,1.0,0.5877403020858765,0.4361445009708404,0.4361445009708404,1.0,1.0,-3.0499038696289062,0.992386519908905,2.0575172901153564,0.3056715726852417,0.90153706073761,0.90153706073761,0.0,172.04925537109375,181.0,41841.8984375,0.0,2510.2861328125,1.0,280.658203125,283.39453125,290.8023681640625,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841313362121582,1.0,0.0,0.0,3.659240245819092,3.659264326095581,8.934600259635772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.470703125,0.0,1543.4765625,1895.4371337890625,0.0,4164.5302734375,0.9073273539543152,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8650133013725281,0.4399180114269256,0.3988011479377746,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.878173828125,0.9565024971961976,0.584681510925293,0.5551238059997559,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.84420245885849,0.4088425040245056,0.2878113687038421,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7801399230957031,0.3194238245487213,0.3061073124408722,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.688119649887085,0.2164753973484039,0.9922192692756652,284.8783569335937,284.95001220703125,300.4166564941406,287.7307434082031,298.2973327636719,297.2778015136719,284.87664794921875,1.0,0.5877403020858765,0.4361445009708404,0.4361445009708404,1.0,1.0,-3.0499038696289062,0.992386519908905,2.0575172901153564,0.3056715726852417,0.90153706073761,0.90153706073761,0.0,172.04925537109375,181.0,41841.8984375,0.0,2510.2861328125,1.0,280.658203125,283.39453125,290.8023681640625,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36000.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841313362121582,1.0,0.0,0.0,3.659240245819092,3.659264326095581,8.934600259635772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.470703125,0.0,1543.4765625,1895.4371337890625,0.0,4164.5302734375,0.9073273539543152,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576008677482605,0.4370754957199096,0.3965607285499573,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6733703613281,0.9492751359939576,0.584027111530304,0.5548714995384216,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400827646255493,0.4105793833732605,0.2892427742481231,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746683359146118,0.3189935684204101,0.3060178756713867,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430725097656,0.2157928794622421,0.9906330108642578,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782287597656,297.2576904296875,284.6718444824219,1.0,0.5899118781089783,0.4351586997509002,0.4351586997509002,1.0,1.0,-3.046619415283203,0.9887577891349792,2.057861566543579,0.3029526770114898,0.8961638808250427,0.8961638808250427,0.0,176.56593322753906,184.0,42637.8828125,0.0,2527.57763671875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.51153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980002641677856,1.0,0.0,0.0,3.6503753662109375,3.6503994464874254,8.891362313079298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.98974609375,0.0,1535.5234375,1895.4371337890625,0.0,4283.11767578125,0.9055177569389344,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576008677482605,0.4370754957199096,0.3965607285499573,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.6733703613281,0.9492751359939576,0.584027111530304,0.5548714995384216,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400827646255493,0.4105793833732605,0.2892427742481231,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746683359146118,0.3189935684204101,0.3060178756713867,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430725097656,0.2157928794622421,0.9906330108642578,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782287597656,297.2576904296875,284.6718444824219,1.0,0.5899118781089783,0.4351586997509002,0.4351586997509002,1.0,1.0,-3.046619415283203,0.9887577891349792,2.057861566543579,0.3029526770114898,0.8961638808250427,0.8961638808250427,0.0,176.56593322753906,184.0,42637.8828125,0.0,2527.57763671875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.51153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36258.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980002641677856,1.0,0.0,0.0,3.6503753662109375,3.6503994464874254,8.891362313079298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.98974609375,0.0,1535.5234375,1895.4371337890625,0.0,4283.11767578125,0.9055177569389344,1.0,0.0,3.0,1.0,0.0
12145860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527708053588867,0.4360839128494262,0.3952215313911438,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84674072265625,0.944611132144928,0.5849257707595825,0.5552902817726135,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381116986274719,0.4136328399181366,0.2911214232444763,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.771194338798523,0.3194083273410797,0.3062120676040649,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790928244590759,0.2156527191400528,0.9895057678222656,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2708740234375,297.25390625,284.847900390625,1.0,0.5918402075767517,0.4344874322414398,0.4344874322414398,1.0,1.0,-3.04663634300232,0.9871211647987366,2.0595152378082275,0.3012382090091705,0.8961852192878723,0.8961852192878723,0.0,179.84088134765625,187.0,41676.640625,0.0,2544.65087890625,1.0,280.6421813964844,283.3729858398437,290.5884094238281,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852562546730042,1.0,0.0,0.0,3.643511295318604,3.6435351371765137,8.85795600424899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8681640625,0.0,1527.17236328125,1895.4371337890625,0.0,4174.2431640625,0.9039486646652222,1.0,0.0,3.0,1.0,0.0
12145920,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527708053588867,0.4360839128494262,0.3952215313911438,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.84674072265625,0.944611132144928,0.5849257707595825,0.5552902817726135,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381116986274719,0.4136328399181366,0.2911214232444763,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.771194338798523,0.3194083273410797,0.3062120676040649,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790928244590759,0.2156527191400528,0.9895057678222656,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2708740234375,297.25390625,284.847900390625,1.0,0.5918402075767517,0.4344874322414398,0.4344874322414398,1.0,1.0,-3.04663634300232,0.9871211647987366,2.0595152378082275,0.3012382090091705,0.8961852192878723,0.8961852192878723,0.0,179.84088134765625,187.0,41676.640625,0.0,2544.65087890625,1.0,280.6421813964844,283.3729858398437,290.5884094238281,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852562546730042,1.0,0.0,0.0,3.643511295318604,3.6435351371765137,8.85795600424899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8681640625,0.0,1527.17236328125,1895.4371337890625,0.0,4174.2431640625,0.9039486646652222,1.0,0.0,3.0,1.0,0.0
