time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8513200283050537,0.4366732239723205,0.3955234289169311,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0527648925781,0.9438152313232422,0.5874579548835754,0.5573994517326355,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8391189575195312,0.4179970622062683,0.2940024137496948,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7706815600395203,0.3209052979946136,0.3074542582035064,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6782983541488647,0.2164006680250167,0.992206335067749,285.052490234375,284.95001220703125,300.38751220703125,287.5865173339844,298.27392578125,297.2650756835937,285.0550537109375,1.0,0.5943732857704163,0.433816134929657,0.433816134929657,1.0,1.0,-3.0577287673950195,0.9896546602249146,2.0680739879608154,0.3012450337409973,0.8992086052894592,0.8992086052894592,0.0,181.72735595703125,190.0,40877.171875,0.0,2575.61572265625,1.0,280.94171142578125,283.619140625,290.53033447265625,293.0960693359375,293.1499938964844,293.1499938964844,281.25,35952.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704920649528505,1.0,0.0,0.0,3.6444947719573975,3.644518852233887,8.862739377946127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7861328125,0.0,1526.6988525390625,1895.4371337890625,0.0,4045.541748046875,0.9040346145629884,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8513200283050537,0.4366732239723205,0.3955234289169311,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0527648925781,0.9438152313232422,0.5874579548835754,0.5573994517326355,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8391189575195312,0.4179970622062683,0.2940024137496948,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7706815600395203,0.3209052979946136,0.3074542582035064,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6782983541488647,0.2164006680250167,0.992206335067749,285.052490234375,284.95001220703125,300.38751220703125,287.5865173339844,298.27392578125,297.2650756835937,285.0550537109375,1.0,0.5943732857704163,0.433816134929657,0.433816134929657,1.0,1.0,-3.0577287673950195,0.9896546602249146,2.0680739879608154,0.3012450337409973,0.8992086052894592,0.8992086052894592,0.0,181.72735595703125,190.0,40877.171875,0.0,2575.61572265625,1.0,280.94171142578125,283.619140625,290.53033447265625,293.0960693359375,293.1499938964844,293.1499938964844,281.25,35952.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704920649528505,1.0,0.0,0.0,3.6444947719573975,3.644518852233887,8.862739377946127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7861328125,0.0,1526.6988525390625,1895.4371337890625,0.0,4045.541748046875,0.9040346145629884,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510546088218689,0.4373222589492798,0.3959611356258392,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.22869873046875,0.9439712166786194,0.5891138911247253,0.5587996244430542,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8400477170944214,0.4205024838447571,0.2956492304801941,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.770883321762085,0.3219384849071502,0.3083315193653106,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.678392767906189,0.2170289754867553,0.9946539402008056,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.2774963378906,297.2735900878906,285.2378845214844,1.0,0.595902681350708,0.4334805011749267,0.4334805011749267,1.0,1.0,-3.065911054611206,0.9919021129608154,2.07400894165039,0.3016460537910461,0.9027578830718994,0.9027578830718994,0.0,182.55587768554688,190.0,40334.44140625,0.0,2595.63671875,1.0,281.1986389160156,283.81939697265625,290.4915771484375,292.961669921875,293.1499938964844,293.1499938964844,281.25,35795.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619678258895874,1.0,0.0,0.0,3.648756980895996,3.648781061172485,8.883481541488436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8798828125,0.0,1530.25537109375,1895.4371337890625,0.0,3970.107666015625,0.9049224257469176,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8512815237045288,0.438191682100296,0.3967145383358001,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2929077148437,0.9446924328804016,0.5910106897354126,0.5605344176292419,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8414209485054016,0.4232112765312195,0.2975035905838012,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.7715311646461487,0.3231541216373443,0.3094342052936554,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.6789422631263733,0.2178246229887008,0.9979990124702454,285.2926940917969,284.95001220703125,300.3759155273437,287.5487365722656,298.28228759765625,297.2841491699219,285.2948608398437,1.0,0.5976516604423523,0.4330838024616241,0.4330838024616241,1.0,1.0,-3.0764753818511963,0.9948947429656982,2.081580638885498,0.3022578954696655,0.90574848651886,0.90574848651886,0.0,183.24122619628903,193.0,40409.93359375,0.0,2619.605712890625,1.0,281.2418212890625,283.8796691894531,290.5078430175781,293.0328063964844,293.1499938964844,293.1499938964844,280.95001220703125,35664.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959338903427124,1.0,0.0,0.0,3.6561670303344727,3.656190872192383,8.919598712964216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.255859375,0.0,1537.52734375,1895.4371337890625,0.0,3946.6904296875,0.9064520001411438,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490093946456909,0.4376643598079681,0.3969843685626983,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0945739746094,0.9429731965065002,0.592706024646759,0.5628681778907776,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269620180130005,0.3005529940128326,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705945372581482,0.3244270086288452,0.3110992312431335,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6780551671981812,0.2186269611120224,1.003291130065918,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.2771301269531,297.2843933105469,285.09332275390625,1.0,0.6011497974395752,0.4322904050350189,0.4322904050350189,1.0,1.0,-3.09165096282959,0.9985958337783812,2.093055248260498,0.3027884662151336,0.906069278717041,0.906069278717041,0.0,186.06558227539065,181.0,41270.00390625,0.0,2663.9794921875,1.0,280.95770263671875,283.6518859863281,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760183095932008,1.0,0.0,0.0,3.665450096130371,3.665474176406861,8.964950666268123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4296875,0.0,1548.731689453125,1895.4371337890625,0.0,4094.01708984375,0.9085707068443298,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8490093946456909,0.4376643598079681,0.3969843685626983,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0945739746094,0.9429731965065002,0.592706024646759,0.5628681778907776,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417463302612305,0.4269620180130005,0.3005529940128326,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705945372581482,0.3244270086288452,0.3110992312431335,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6780551671981812,0.2186269611120224,1.003291130065918,285.0947265625,284.95001220703125,300.3634338378906,287.51690673828125,298.2771301269531,297.2843933105469,285.09332275390625,1.0,0.6011497974395752,0.4322904050350189,0.4322904050350189,1.0,1.0,-3.09165096282959,0.9985958337783812,2.093055248260498,0.3027884662151336,0.906069278717041,0.906069278717041,0.0,186.06558227539065,181.0,41270.00390625,0.0,2663.9794921875,1.0,280.95770263671875,283.6518859863281,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760183095932008,1.0,0.0,0.0,3.665450096130371,3.665474176406861,8.964950666268123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4296875,0.0,1548.731689453125,1895.4371337890625,0.0,4094.01708984375,0.9085707068443298,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8500675559043884,0.4353612661361694,0.3951396942138672,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722839355469,0.9460278749465942,0.5924288630485535,0.5628963112831116,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8455615639686584,0.4292537868022918,0.3022761046886444,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7729617953300476,0.3244403004646301,0.3112769722938537,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800230741500854,0.2184092253446579,1.0029269456863403,284.8724670410156,284.95001220703125,300.3500061035156,287.49151611328125,298.2597961425781,297.2681579589844,284.8707580566406,1.0,0.59950190782547,0.4314970076084137,0.4314970076084137,1.0,1.0,-3.091329336166382,0.9965041875839232,2.094825267791748,0.3009595274925232,0.903171181678772,0.903171181678772,0.0,183.97149658203125,169.0,42011.46484375,0.0,2652.306396484375,1.0,280.6581115722656,283.4002380371094,290.55426025390625,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992155373096466,1.0,0.0,0.0,3.6662118434906006,3.666236162185669,8.968677889242826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.10595703125,0.0,1551.2689208984375,1895.4371337890625,0.0,4233.4541015625,0.908885419368744,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8500675559043884,0.4353612661361694,0.3951396942138672,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8722839355469,0.9460278749465942,0.5924288630485535,0.5628963112831116,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8455615639686584,0.4292537868022918,0.3022761046886444,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7729617953300476,0.3244403004646301,0.3112769722938537,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6800230741500854,0.2184092253446579,1.0029269456863403,284.8724670410156,284.95001220703125,300.3500061035156,287.49151611328125,298.2597961425781,297.2681579589844,284.8707580566406,1.0,0.59950190782547,0.4314970076084137,0.4314970076084137,1.0,1.0,-3.091329336166382,0.9965041875839232,2.094825267791748,0.3009595274925232,0.903171181678772,0.903171181678772,0.0,183.97149658203125,169.0,42011.46484375,0.0,2652.306396484375,1.0,280.6581115722656,283.4002380371094,290.55426025390625,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992155373096466,1.0,0.0,0.0,3.6662118434906006,3.666236162185669,8.968677889242826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.10595703125,0.0,1551.2689208984375,1895.4371337890625,0.0,4233.4541015625,0.908885419368744,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545677065849304,0.4325214922428131,0.3924894034862518,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6676025390625,0.953391969203949,0.5912617444992065,0.5617629885673523,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528829216957092,0.4310401976108551,0.3034210205078125,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784716486930847,0.3238598108291626,0.3106288015842438,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846819519996643,0.217675119638443,0.99908185005188,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392578125,297.2483825683594,284.6660461425781,1.0,0.5949300527572632,0.4306083619594574,0.4306083619594574,1.0,1.0,-3.08276104927063,0.9911211133003236,2.091639995574951,0.2975622117519378,0.8977185487747192,0.8977185487747192,0.0,178.1562957763672,157.0,42784.1640625,0.0,2605.050048828125,1.0,280.358154296875,283.1573791503906,290.5281982421875,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36259.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657312393188477,3.657336473464966,8.925188694774988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7509765625,0.0,1543.266845703125,1895.4371337890625,0.0,4300.0,0.907069444656372,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545677065849304,0.4325214922428131,0.3924894034862518,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6676025390625,0.953391969203949,0.5912617444992065,0.5617629885673523,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528829216957092,0.4310401976108551,0.3034210205078125,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784716486930847,0.3238598108291626,0.3106288015842438,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846819519996643,0.217675119638443,0.99908185005188,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392578125,297.2483825683594,284.6660461425781,1.0,0.5949300527572632,0.4306083619594574,0.4306083619594574,1.0,1.0,-3.08276104927063,0.9911211133003236,2.091639995574951,0.2975622117519378,0.8977185487747192,0.8977185487747192,0.0,178.1562957763672,157.0,42784.1640625,0.0,2605.050048828125,1.0,280.358154296875,283.1573791503906,290.5281982421875,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36259.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657312393188477,3.657336473464966,8.925188694774988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.7509765625,0.0,1543.266845703125,1895.4371337890625,0.0,4300.0,0.907069444656372,1.0,0.0,3.0,1.0,0.0
12146580,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646958470344543,0.4316102564334869,0.3907512128353119,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406677246094,0.9665693044662476,0.591742992401123,0.5612754225730896,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657764196395874,0.4343005418777466,0.3050598502159118,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889329791069031,0.3242124617099762,0.3102604746818542,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937515735626221,0.2175856381654739,0.9957889914512634,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.84185791015625,1.0,0.588928759098053,0.4297197461128235,0.4297197461128235,1.0,1.0,-3.0776400566101074,0.9870326519012452,2.0906074047088623,0.294445276260376,0.8976606130599976,0.8976606130599976,0.0,168.96646118164062,145.0,41790.63671875,0.0,2546.942138671875,1.0,280.6421813964844,283.3753662109375,290.4221496582031,293.0581359863281,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875755906105042,1.0,0.0,0.0,3.6503005027771,3.650324583053589,8.890998515198589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.2158203125,0.0,1534.749755859375,1895.4371337890625,0.0,4194.2177734375,0.905469000339508,1.0,0.0,3.0,1.0,0.0
12146640,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646958470344543,0.4316102564334869,0.3907512128353119,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8406677246094,0.9665693044662476,0.591742992401123,0.5612754225730896,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657764196395874,0.4343005418777466,0.3050598502159118,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889329791069031,0.3242124617099762,0.3102604746818542,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937515735626221,0.2175856381654739,0.9957889914512634,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.84185791015625,1.0,0.588928759098053,0.4297197461128235,0.4297197461128235,1.0,1.0,-3.0776400566101074,0.9870326519012452,2.0906074047088623,0.294445276260376,0.8976606130599976,0.8976606130599976,0.0,168.96646118164062,145.0,41790.63671875,0.0,2546.942138671875,1.0,280.6421813964844,283.3753662109375,290.4221496582031,293.0581359863281,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875755906105042,1.0,0.0,0.0,3.6503005027771,3.650324583053589,8.890998515198589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.2158203125,0.0,1534.749755859375,1895.4371337890625,0.0,4194.2177734375,0.905469000339508,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8724865913391113,0.4318412542343139,0.3905167281627655,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0019226074219,0.9753843545913696,0.5927175283432007,0.561708927154541,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.874943733215332,0.4365094602108001,0.3062759339809418,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7965744137763977,0.3248540461063385,0.3104778826236725,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004811763763428,0.2179160714149475,0.9955829977989196,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.2309265136719,297.2510681152344,285.0101013183594,1.0,0.585868239402771,0.4292754232883453,0.4292754232883453,1.0,1.0,-3.0793492794036865,0.9865731000900269,2.09277606010437,0.2935314774513244,0.8995373249053955,0.8995373249053955,0.0,163.32427978515625,145.0,41074.6328125,0.0,2520.58056640625,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.9039001464844,293.1499938964844,293.1499938964844,280.95001220703125,36050.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764187335968018,1.0,0.0,0.0,3.6495163440704346,3.649540424346924,8.887178637451143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.4130859375,0.0,1533.0078125,1895.4371337890625,0.0,4097.5166015625,0.9052608609199524,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8822553157806396,0.4324190020561218,0.3907051086425781,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0622863769531,0.9852507710456848,0.5940977931022644,0.5626224279403687,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8860953450202942,0.4390292167663574,0.3077699244022369,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8059093356132507,0.3257709741592407,0.3109946250915527,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.708743691444397,0.2184848636388778,0.996513307094574,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.23394775390625,297.2594909667969,285.06402587890625,1.0,0.582914412021637,0.4290214478969574,0.4290214478969574,1.0,1.0,-3.08420467376709,0.9877204895019532,2.0964841842651367,0.2935243248939514,0.900950849056244,0.900950849056244,0.0,157.1663055419922,133.0,41083.109375,0.0,2497.440673828125,1.0,280.9417419433594,283.6269836425781,290.4119567871094,292.97418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35943.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705844521522522,1.0,0.0,0.0,3.651567220687866,3.651591062545776,8.897169436750119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.0,0.0,1534.4892578125,1895.4371337890625,0.0,4046.35498046875,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006064534187317,0.431598037481308,0.3901396989822387,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86688232421875,0.9990000128746032,0.5951205492019653,0.5604526996612549,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076385498046876,0.4425666332244873,0.3102515339851379,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226463794708252,0.3266477286815643,0.3117093741893768,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233928442001343,0.2190165668725967,0.997872233390808,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.259765625,284.86529541015625,1.0,0.5766561627388,0.4285134971141815,0.4285134971141815,1.0,1.0,-3.086059093475342,0.9871106147766112,2.0989484786987305,0.2929977476596832,0.8982395529747009,0.8982395529747009,0.0,146.27108764648438,121.0,41836.8515625,0.0,2443.871826171875,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.20611572265625,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811547994613647,1.0,0.0,0.0,3.649259328842163,3.649283409118652,8.885926945367828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.05126953125,0.0,1532.9859619140625,1895.4371337890625,0.0,4138.75341796875,0.9051607847213744,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006064534187317,0.431598037481308,0.3901396989822387,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86688232421875,0.9990000128746032,0.5951205492019653,0.5604526996612549,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076385498046876,0.4425666332244873,0.3102515339851379,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226463794708252,0.3266477286815643,0.3117093741893768,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233928442001343,0.2190165668725967,0.997872233390808,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.259765625,284.86529541015625,1.0,0.5766561627388,0.4285134971141815,0.4285134971141815,1.0,1.0,-3.086059093475342,0.9871106147766112,2.0989484786987305,0.2929977476596832,0.8982395529747009,0.8982395529747009,0.0,146.27108764648438,121.0,41836.8515625,0.0,2443.871826171875,1.0,280.6578369140625,283.4014587402344,290.5255126953125,293.20611572265625,293.1499938964844,293.1499938964844,280.95001220703125,36085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811547994613647,1.0,0.0,0.0,3.649259328842163,3.649283409118652,8.885926945367828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.05126953125,0.0,1532.9859619140625,1895.4371337890625,0.0,4138.75341796875,0.9051607847213744,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9146578311920166,0.4314747154712677,0.3893578648567199,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04595947265625,0.9990000128746032,0.5995460152626038,0.5359452962875366,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9259480834007264,0.4466241002082824,0.3126098811626434,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8346512913703918,0.3277239799499511,0.3122307062149048,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7336561679840088,0.219618946313858,0.9985818266868592,285.0458984375,284.95001220703125,300.2782287597656,287.5219116210937,298.23016357421875,297.2729187011719,285.04638671875,1.0,0.568284809589386,0.4280055463314056,0.4280055463314056,1.0,1.0,-3.060346841812134,0.9763194918632508,2.0840272903442383,0.2879142761230469,0.900995671749115,0.900995671749115,0.0,138.01492309570312,109.0,40832.62890625,0.0,2352.46240234375,1.0,280.942138671875,283.6130676269531,290.4774475097656,293.044677734375,293.1499938964844,293.1499938964844,280.6499938964844,35925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96857351064682,1.0,0.0,0.0,3.651200294494629,3.651224374771118,8.895382279661135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.29541015625,0.0,1533.947265625,1895.4371337890625,0.0,4028.6318359375,0.905508041381836,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9146578311920166,0.4314747154712677,0.3893578648567199,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04595947265625,0.9990000128746032,0.5995460152626038,0.5359452962875366,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9259480834007264,0.4466241002082824,0.3126098811626434,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8346512913703918,0.3277239799499511,0.3122307062149048,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7336561679840088,0.219618946313858,0.9985818266868592,285.0458984375,284.95001220703125,300.2782287597656,287.5219116210937,298.23016357421875,297.2729187011719,285.04638671875,1.0,0.568284809589386,0.4280055463314056,0.4280055463314056,1.0,1.0,-3.060346841812134,0.9763194918632508,2.0840272903442383,0.2879142761230469,0.900995671749115,0.900995671749115,0.0,138.01492309570312,109.0,40832.62890625,0.0,2352.46240234375,1.0,280.942138671875,283.6130676269531,290.4774475097656,293.044677734375,293.1499938964844,293.1499938964844,280.6499938964844,35925.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96857351064682,1.0,0.0,0.0,3.651200294494629,3.651224374771118,8.895382279661135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.29541015625,0.0,1533.947265625,1895.4371337890625,0.0,4028.6318359375,0.905508041381836,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9330398440361024,0.4301134049892425,0.3883635997772217,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8197937011719,0.9990000128746032,0.6067100763320923,0.5078097581863403,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9479035139083862,0.4497093558311462,0.314842015504837,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8493833541870117,0.3281822502613067,0.3126555979251861,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7462079524993896,0.2198196947574615,0.998995304107666,284.8199768066406,284.95001220703125,300.2633361816406,287.5566711425781,298.2359313964844,297.2923278808594,284.8173522949219,1.0,0.558577299118042,0.4275237917900085,0.4275237917900085,1.0,1.0,-3.029029369354248,0.9635035395622252,2.065525770187378,0.2821885645389557,0.8974443078041077,0.8974443078041077,0.0,128.91650390625,112.0,41227.9296875,0.0,2248.3505859375,1.0,280.6578674316406,283.36346435546875,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763562083244324,1.0,0.0,0.0,3.647878885269165,3.647902727127075,8.879205211087537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5947265625,0.0,1531.68408203125,1895.4371337890625,0.0,4096.97021484375,0.9048665165901184,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9330398440361024,0.4301134049892425,0.3883635997772217,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8197937011719,0.9990000128746032,0.6067100763320923,0.5078097581863403,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9479035139083862,0.4497093558311462,0.314842015504837,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8493833541870117,0.3281822502613067,0.3126555979251861,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.7462079524993896,0.2198196947574615,0.998995304107666,284.8199768066406,284.95001220703125,300.2633361816406,287.5566711425781,298.2359313964844,297.2923278808594,284.8173522949219,1.0,0.558577299118042,0.4275237917900085,0.4275237917900085,1.0,1.0,-3.029029369354248,0.9635035395622252,2.065525770187378,0.2821885645389557,0.8974443078041077,0.8974443078041077,0.0,128.91650390625,112.0,41227.9296875,0.0,2248.3505859375,1.0,280.6578674316406,283.36346435546875,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763562083244324,1.0,0.0,0.0,3.647878885269165,3.647902727127075,8.879205211087537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.5947265625,0.0,1531.68408203125,1895.4371337890625,0.0,4096.97021484375,0.9048665165901184,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945029079914093,0.4298207759857178,0.3874322175979614,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0071105957031,0.9990000128746032,0.6156671047210693,0.4899868071079254,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962598443031311,0.4536347985267639,0.3171162009239197,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8596639633178711,0.3290817141532898,0.3130429685115814,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7549300789833069,0.2203493565320968,0.9994940757751464,285.00701904296875,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531333088874817,0.427042007446289,0.427042007446289,1.0,1.0,-3.0102548599243164,0.9553804993629456,2.054874420166016,0.2778882980346679,0.8997054696083069,0.8997054696083069,0.0,123.39873504638672,130.0,40340.62890625,0.0,2186.5986328125,1.0,280.9421081542969,283.5823059082031,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600110054016112,1.0,0.0,0.0,3.64802622795105,3.64805006980896,8.879922575033561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6435546875,0.0,1530.7474365234375,1895.4371337890625,0.0,3952.683837890625,0.9048290848731996,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945029079914093,0.4298207759857178,0.3874322175979614,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0071105957031,0.9990000128746032,0.6156671047210693,0.4899868071079254,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.962598443031311,0.4536347985267639,0.3171162009239197,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8596639633178711,0.3290817141532898,0.3130429685115814,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7549300789833069,0.2203493565320968,0.9994940757751464,285.00701904296875,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.0082702636719,1.0,0.5531333088874817,0.427042007446289,0.427042007446289,1.0,1.0,-3.0102548599243164,0.9553804993629456,2.054874420166016,0.2778882980346679,0.8997054696083069,0.8997054696083069,0.0,123.39873504638672,130.0,40340.62890625,0.0,2186.5986328125,1.0,280.9421081542969,283.5823059082031,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600110054016112,1.0,0.0,0.0,3.64802622795105,3.64805006980896,8.879922575033561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.6435546875,0.0,1530.7474365234375,1895.4371337890625,0.0,3952.683837890625,0.9048290848731996,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9464331865310668,0.4303082525730133,0.3876320421695709,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17877197265625,0.9990000128746032,0.6202889680862427,0.4883038699626922,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9653530120849608,0.4561417996883392,0.3186936676502228,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8612196445465088,0.3299399018287658,0.3136830627918243,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.7562764883041382,0.2209555506706237,1.0015333890914917,285.1781005859375,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.18865966796875,1.0,0.5538086295127869,0.4268011152744293,0.4268011152744293,1.0,1.0,-3.013561964035034,0.9560426473617554,2.0575191974639893,0.2774694859981537,0.9028781056404114,0.9028781056404114,0.0,123.0714874267578,130.0,39758.3359375,0.0,2190.7724609375,1.0,281.1987609863281,283.7798767089844,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484547972679138,1.0,0.0,0.0,3.65146803855896,3.651492118835449,8.896687404558179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.94287109375,0.0,1533.538330078125,1895.4371337890625,0.0,3849.03125,0.9055500030517578,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.9452072381973268,0.4311041831970215,0.3882967531681061,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24542236328125,0.9990000128746032,0.6244479417800903,0.49083411693573,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656023383140564,0.4589304029941559,0.3205909430980682,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606390953063965,0.3310370743274688,0.3146650195121765,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.7558436989784241,0.221771240234375,1.0049549341201782,285.2452697753906,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562190413475037,0.4267509877681732,0.4267509877681732,1.0,1.0,-3.0249624252319336,0.9601313471794128,2.064831018447876,0.2788206934928894,0.9055724143981934,0.9055724143981934,0.0,124.17532348632812,148.0,39857.23046875,0.0,2216.6708984375,1.0,281.2417297363281,283.8417053222656,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942726194858551,1.0,0.0,0.0,3.657984972000122,3.6580090522766113,8.9284714022142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.09716796875,0.0,1539.8875732421875,1895.4371337890625,0.0,3797.204345703125,0.9068878889083862,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9325090646743774,0.4306501448154449,0.3886622488498688,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636291503906,0.9990000128746032,0.6284012794494629,0.5089454054832458,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9568936228752136,0.4628685116767883,0.3238327205181122,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519287705421448,0.3321806192398071,0.3162749707698822,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7485439777374268,0.2226811349391937,1.011121153831482,285.06365966796875,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634155273437,1.0,0.5650164484977722,0.4266507625579834,0.4266507625579834,1.0,1.0,-3.0604071617126465,0.9730239510536194,2.087383270263672,0.2836135327816009,0.9055684208869934,0.9055684208869934,0.0,130.4213104248047,166.0,40925.01953125,0.0,2313.00146484375,1.0,280.95770263671875,283.6278686523437,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551418423652648,1.0,0.0,0.0,3.6655819416046143,3.6656062602996826,8.965596407506382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.72021484375,0.0,1549.200439453125,1895.4371337890625,0.0,3909.163818359375,0.9086318612098694,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9325090646743774,0.4306501448154449,0.3886622488498688,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0636291503906,0.9990000128746032,0.6284012794494629,0.5089454054832458,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9568936228752136,0.4628685116767883,0.3238327205181122,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8519287705421448,0.3321806192398071,0.3162749707698822,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7485439777374268,0.2226811349391937,1.011121153831482,285.06365966796875,284.95001220703125,300.2174987792969,287.702880859375,298.2771911621094,297.3749084472656,285.0634155273437,1.0,0.5650164484977722,0.4266507625579834,0.4266507625579834,1.0,1.0,-3.0604071617126465,0.9730239510536194,2.087383270263672,0.2836135327816009,0.9055684208869934,0.9055684208869934,0.0,130.4213104248047,166.0,40925.01953125,0.0,2313.00146484375,1.0,280.95770263671875,283.6278686523437,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551418423652648,1.0,0.0,0.0,3.6655819416046143,3.6656062602996826,8.965596407506382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.72021484375,0.0,1549.200439453125,1895.4371337890625,0.0,3909.163818359375,0.9086318612098694,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9097622632980348,0.4286299049854278,0.3874383866786957,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8791809082031,0.9990000128746032,0.6263585686683655,0.5409954190254211,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9377806186676024,0.465434581041336,0.3260464370250702,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360381126403809,0.3321864902973175,0.3168518543243408,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348661422729492,0.2225852161645889,1.0133846998214722,284.8791809082031,284.95001220703125,300.20184326171875,287.7627258300781,298.24908447265625,297.33843994140625,284.8794860839844,1.0,0.5772911906242371,0.4265505373477936,0.4265505373477936,1.0,1.0,-3.1035361289978027,0.9887193441390992,2.114816665649414,0.2895635366439819,0.90298593044281,0.90298593044281,0.0,141.15623474121094,169.0,42130.75390625,0.0,2449.622314453125,1.0,280.6581115722656,283.40606689453125,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970006227493286,1.0,0.0,0.0,3.6656763553619385,3.665700435638428,8.966057407633343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.09130859375,0.0,1550.758544921875,1895.4371337890625,0.0,4041.263671875,0.9087806940078736,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9097622632980348,0.4286299049854278,0.3874383866786957,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8791809082031,0.9990000128746032,0.6263585686683655,0.5409954190254211,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9377806186676024,0.465434581041336,0.3260464370250702,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8360381126403809,0.3321864902973175,0.3168518543243408,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348661422729492,0.2225852161645889,1.0133846998214722,284.8791809082031,284.95001220703125,300.20184326171875,287.7627258300781,298.24908447265625,297.33843994140625,284.8794860839844,1.0,0.5772911906242371,0.4265505373477936,0.4265505373477936,1.0,1.0,-3.1035361289978027,0.9887193441390992,2.114816665649414,0.2895635366439819,0.90298593044281,0.90298593044281,0.0,141.15623474121094,169.0,42130.75390625,0.0,2449.622314453125,1.0,280.6581115722656,283.40606689453125,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970006227493286,1.0,0.0,0.0,3.6656763553619385,3.665700435638428,8.966057407633343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.09130859375,0.0,1550.758544921875,1895.4371337890625,0.0,4041.263671875,0.9087806940078736,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998545408248901,0.4272702634334564,0.3865029215812683,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7387084960937,0.9990000128746032,0.6232537627220154,0.5566869974136353,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285854697227478,0.4666261374950409,0.3270866572856903,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.8286556601524353,0.3319297730922699,0.3168872892856598,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.7283647060394287,0.2222350686788559,1.0131536722183228,284.7392883300781,284.95001220703125,300.1929931640625,287.798095703125,298.2252502441406,297.30877685546875,284.73394775390625,1.0,0.5826407074928284,0.42578125,0.42578125,1.0,1.0,-3.122310161590576,0.993791937828064,2.1285181045532227,0.2906400561332702,0.900098443031311,0.900098443031311,0.0,146.53854370117188,169.0,43168.9609375,0.0,2513.983642578125,1.0,280.3908386230469,283.2215881347656,290.875732421875,293.6874694824219,293.1499938964844,293.1499938964844,280.3500061035156,36145.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798573851585388,1.0,0.0,0.0,3.662439584732056,3.662463665008545,8.950230494519928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.8330078125,0.0,1548.1446533203125,1895.4371337890625,0.0,4127.48388671875,0.9081153273582458,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930904269218445,0.426126092672348,0.3855834007263183,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7134704589844,0.9990000128746032,0.620352566242218,0.5676937103271484,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9222764372825624,0.4674752950668335,0.3277644217014313,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.8235183954238892,0.331631988286972,0.3167507946491241,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237522006034851,0.2218474745750427,1.0121841430664062,284.7135009765625,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.2850036621094,284.71337890625,1.0,0.5863056182861328,0.4251767694950104,0.4251767694950104,1.0,1.0,-3.133927822113037,0.9965323209762572,2.1373953819274902,0.2908303737640381,0.8984149098396301,0.8984149098396301,0.0,150.32662963867188,172.0,43346.51171875,0.0,2556.62841796875,1.0,280.3581237792969,283.1917419433594,290.8769226074219,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828799366950988,1.0,0.0,0.0,3.6579668521881104,3.6579909324646,8.928383294914966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.16357421875,0.0,1543.727783203125,1895.4371337890625,0.0,4153.70654296875,0.9071977138519288,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810305595397949,0.4254469573497772,0.3846711218357086,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169311523437,0.9978315830230712,0.6151140332221985,0.583917498588562,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9116045832633972,0.4710069000720978,0.3300418257713318,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8141003847122192,0.3319981396198272,0.3170212209224701,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150712609291077,0.2216639667749405,1.011496663093567,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932055711746216,0.4238030314445495,0.4238030314445495,1.0,1.0,-3.1545214653015137,1.0005680322647097,2.153953313827514,0.2905429303646087,0.8995926976203918,0.8995926976203918,0.0,157.87591552734375,175.0,42668.4296875,0.0,2637.4990234375,1.0,280.6422119140625,283.4294738769531,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697385430336,1.0,0.0,0.0,3.653895854949951,3.65391993522644,8.908521067496622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.83154296875,0.0,1538.141845703125,1895.4371337890625,0.0,4038.905029296875,0.9062223434448242,1.0,0.0,3.0,1.0,0.0
