time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810305595397949,0.4254469573497772,0.3846711218357086,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9169311523437,0.9978315830230712,0.6151140332221985,0.583917498588562,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9116045832633972,0.4710069000720978,0.3300418257713318,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8141003847122192,0.3319981396198272,0.3170212209224701,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150712609291077,0.2216639667749405,1.011496663093567,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932055711746216,0.4238030314445495,0.4238030314445495,1.0,1.0,-3.1545214653015137,1.0005680322647097,2.153953313827514,0.2905429303646087,0.8995926976203918,0.8995926976203918,0.0,157.87591552734375,175.0,42668.4296875,0.0,2637.4990234375,1.0,280.6422119140625,283.4294738769531,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697385430336,1.0,0.0,0.0,3.653895854949951,3.65391993522644,8.908521067496622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.83154296875,0.0,1538.141845703125,1895.4371337890625,0.0,4038.905029296875,0.9062223434448242,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8751205205917358,0.4256730377674103,0.3848406076431274,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0689392089844,0.9921278357505798,0.6139383316040039,0.5823589563369751,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9064239263534546,0.4732786417007446,0.3316029906272888,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092164993286133,0.3325801193714142,0.3175875246524811,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105441093444824,0.2218949943780899,1.0127209424972534,285.0679626464844,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957357287406921,0.4231161475181579,0.4231161475181579,1.0,1.0,-3.1569511890411377,0.999703884124756,2.157247304916382,0.2890291512012481,0.9018486738204956,0.9018486738204956,0.0,161.81190490722656,175.0,41874.7890625,0.0,2663.454833984375,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35963.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594935178756714,1.0,0.0,0.0,3.654877185821533,3.6549012660980233,8.913306714930513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8974609375,0.0,1538.324462890625,1895.4371337890625,0.0,3948.06982421875,0.9063959717750548,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.871526300907135,0.4261414706707001,0.385305643081665,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1242980957031,0.9883965849876404,0.6137788891792297,0.5819070339202881,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.903837502002716,0.4757868945598602,0.3333732783794403,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8062566518783569,0.3333820104598999,0.3183735013008117,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.707753598690033,0.222331166267395,1.0148069858551023,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.1753234863281,297.2617492675781,285.1259765625,1.0,0.5980755090713501,0.4225961863994598,0.4225961863994598,1.0,1.0,-3.1625430583953857,1.0003905296325684,2.1621525287628174,0.2883789241313934,0.9036161303520204,0.9036161303520204,0.0,164.66665649414062,178.0,41863.59765625,0.0,2689.985107421875,1.0,280.94189453125,283.6731872558594,290.9027404785156,293.5044250488281,293.1499938964844,293.1499938964844,280.6499938964844,35860.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541297554969788,1.0,0.0,0.0,3.65839958190918,3.658423662185669,8.930496164794022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.3984375,0.0,1541.4888916015625,1895.4371337890625,0.0,3900.0888671875,0.9070814847946168,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645273447036743,0.4253168404102325,0.3852645456790924,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96075439453125,0.981522262096405,0.6128861904144287,0.5814891457557678,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991156816482544,0.479341447353363,0.3363115489482879,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006603121757507,0.3340948522090912,0.3195324838161468,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7025929093360901,0.2226493060588836,1.0180739164352417,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020561456680298,0.4215562641620636,0.4215562641620636,1.0,1.0,-3.170856714248657,1.0007357597351074,2.17012095451355,0.2869605422019958,0.902417778968811,0.902417778968811,0.0,169.90008544921875,181.0,42908.890625,0.0,2734.933837890625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.80322265625,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652561545372008,1.0,0.0,0.0,3.660459280014038,3.6604833602905273,8.940554607761442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.5966796875,0.0,1544.5709228515625,1895.4371337890625,0.0,3999.299072265625,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645273447036743,0.4253168404102325,0.3852645456790924,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.96075439453125,0.981522262096405,0.6128861904144287,0.5814891457557678,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991156816482544,0.479341447353363,0.3363115489482879,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006603121757507,0.3340948522090912,0.3195324838161468,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.7025929093360901,0.2226493060588836,1.0180739164352417,284.9608764648437,284.95001220703125,300.1374206542969,288.03515625,298.1661376953125,297.2589111328125,284.9599914550781,1.0,0.6020561456680298,0.4215562641620636,0.4215562641620636,1.0,1.0,-3.170856714248657,1.0007357597351074,2.17012095451355,0.2869605422019958,0.902417778968811,0.902417778968811,0.0,169.90008544921875,181.0,42908.890625,0.0,2734.933837890625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.80322265625,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652561545372008,1.0,0.0,0.0,3.660459280014038,3.6604833602905273,8.940554607761442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.5966796875,0.0,1544.5709228515625,1895.4371337890625,0.0,3999.299072265625,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12148140,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562113642692566,0.4230894744396209,0.383716881275177,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7734375,0.9733134508132936,0.6110305786132812,0.5801764726638794,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930875658988953,0.481652170419693,0.3382392227649688,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938602566719055,0.3337989449501037,0.3196720480918884,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962595582008362,0.2221885174512863,1.0178219079971311,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.245849609375,284.7724304199219,1.0,0.6048615574836731,0.4205163419246673,0.4205163419246673,1.0,1.0,-3.16960883140564,0.9975849390029908,2.1720240116119385,0.2841508984565735,0.8984977006912231,0.8984977006912231,0.0,175.25941467285156,184.0,43857.5703125,0.0,2761.417724609375,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.9703063964844,293.1499938964844,293.1499938964844,280.6499938964844,36163.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978013277053833,1.0,0.0,0.0,3.655006647109986,3.6550307273864746,8.913938813748246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.42431640625,0.0,1539.974365234375,1895.4371337890625,0.0,4111.4296875,0.906494915485382,1.0,0.0,3.0,1.0,0.0
12148200,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562113642692566,0.4230894744396209,0.383716881275177,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7734375,0.9733134508132936,0.6110305786132812,0.5801764726638794,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930875658988953,0.481652170419693,0.3382392227649688,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938602566719055,0.3337989449501037,0.3196720480918884,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962595582008362,0.2221885174512863,1.0178219079971311,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.245849609375,284.7724304199219,1.0,0.6048615574836731,0.4205163419246673,0.4205163419246673,1.0,1.0,-3.16960883140564,0.9975849390029908,2.1720240116119385,0.2841508984565735,0.8984977006912231,0.8984977006912231,0.0,175.25941467285156,184.0,43857.5703125,0.0,2761.417724609375,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.9703063964844,293.1499938964844,293.1499938964844,280.6499938964844,36163.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978013277053833,1.0,0.0,0.0,3.655006647109986,3.6550307273864746,8.913938813748246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.42431640625,0.0,1539.974365234375,1895.4371337890625,0.0,4111.4296875,0.906494915485382,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506897687911987,0.4224027991294861,0.3827314674854278,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95672607421875,0.9674689769744872,0.6107226610183716,0.579463541507721,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898265361785889,0.4852737486362457,0.3405109643936157,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7893455028533936,0.3342101275920868,0.3199073672294616,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918699145317078,0.2221580594778061,1.0173981189727783,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.607118546962738,0.4197654128074646,0.4197654128074646,1.0,1.0,-3.1700587272644043,0.9957900643348694,2.1742684841156006,0.2820535600185394,0.9000593423843384,0.9000593423843384,0.0,179.13893127441406,187.0,42977.67578125,0.0,2783.335205078125,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.8260498046875,293.1499938964844,293.1499938964844,280.95001220703125,36031.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964224934577942,1.0,0.0,0.0,3.6529958248138414,3.653019666671753,8.904132755560568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.48974609375,0.0,1536.73681640625,1895.4371337890625,0.0,3990.15673828125,0.9059829711914062,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506897687911987,0.4224027991294861,0.3827314674854278,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.95672607421875,0.9674689769744872,0.6107226610183716,0.579463541507721,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898265361785889,0.4852737486362457,0.3405109643936157,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7893455028533936,0.3342101275920868,0.3199073672294616,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918699145317078,0.2221580594778061,1.0173981189727783,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.607118546962738,0.4197654128074646,0.4197654128074646,1.0,1.0,-3.1700587272644043,0.9957900643348694,2.1742684841156006,0.2820535600185394,0.9000593423843384,0.9000593423843384,0.0,179.13893127441406,187.0,42977.67578125,0.0,2783.335205078125,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.8260498046875,293.1499938964844,293.1499938964844,280.95001220703125,36031.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964224934577942,1.0,0.0,0.0,3.6529958248138414,3.653019666671753,8.904132755560568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.48974609375,0.0,1536.73681640625,1895.4371337890625,0.0,3990.15673828125,0.9059829711914062,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488977551460266,0.4231504797935486,0.3832190036773681,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1631774902344,0.9655371904373168,0.6121411919593811,0.580530047416687,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903787732124329,0.4902214109897613,0.3438065946102142,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788255512714386,0.3356503844261169,0.3211232423782348,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906821131706238,0.2229559570550918,1.02045476436615,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098150610923767,0.4190144836902618,0.4190144836902618,1.0,1.0,-3.1810171604156494,0.9978254437446594,2.183191537857056,0.2814786732196808,0.9045926928520204,0.9045926928520204,0.0,181.376205444336,190.0,42200.1015625,0.0,2817.79248046875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126525878906,293.1499938964844,293.1499938964844,280.6499938964844,35806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480628967285156,1.0,0.0,0.0,3.65950608253479,3.6595301628112793,8.935898563322553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.84423828125,0.0,1542.3173828125,1895.4371337890625,0.0,3845.49462890625,0.907291829586029,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488977551460266,0.4231504797935486,0.3832190036773681,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1631774902344,0.9655371904373168,0.6121411919593811,0.580530047416687,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903787732124329,0.4902214109897613,0.3438065946102142,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.788255512714386,0.3356503844261169,0.3211232423782348,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906821131706238,0.2229559570550918,1.02045476436615,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098150610923767,0.4190144836902618,0.4190144836902618,1.0,1.0,-3.1810171604156494,0.9978254437446594,2.183191537857056,0.2814786732196808,0.9045926928520204,0.9045926928520204,0.0,181.376205444336,190.0,42200.1015625,0.0,2817.79248046875,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126525878906,293.1499938964844,293.1499938964844,280.6499938964844,35806.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480628967285156,1.0,0.0,0.0,3.65950608253479,3.6595301628112793,8.935898563322553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.84423828125,0.0,1542.3173828125,1895.4371337890625,0.0,3845.49462890625,0.907291829586029,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480297327041626,0.4230569899082184,0.3834912776947021,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0401306152344,0.9646414518356324,0.6124814748764038,0.5811964273452759,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8906856179237366,0.4923120737075805,0.345496118068695,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077626228333,0.3361984193325043,0.3218434453010559,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902376413345337,0.223283365368843,1.0225909948349,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.03399658203125,1.0,0.6113156676292419,0.4186390042304992,0.4186390042304992,1.0,1.0,-3.187617301940918,0.9992348551750184,2.188382625579834,0.2814567983150482,0.9040362238883972,0.9040362238883972,0.0,182.55636596679688,190.0,43117.41015625,0.0,2837.72900390625,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853881835937,293.1499938964844,293.1499938964844,280.6499938964844,35853.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548174738883972,1.0,0.0,0.0,3.6625454425811768,3.662569761276245,8.95074833806575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.75048828125,0.0,1546.0693359375,1895.4371337890625,0.0,3906.256103515625,0.907949924468994,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458805680274963,0.422402411699295,0.383156418800354,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9996643066406,0.9623447060585022,0.6122232675552368,0.5812394618988037,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896621465682983,0.4939123094081878,0.3467795252799988,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.3363922536373138,0.3222249746322632,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6887657642364502,0.2233510911464691,1.0236858129501345,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9989013671875,1.0,0.6126701831817627,0.4182339012622833,0.4182339012622833,1.0,1.0,-3.19059157371521,0.9992527365684508,2.1913390159606934,0.2808712720870971,0.9039146900177002,0.9039146900177002,0.0,184.3363494873047,193.0,43267.47265625,0.0,2853.533203125,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.11474609375,293.1499938964844,293.1499938964844,280.3500061035156,35907.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591656923294068,1.0,0.0,0.0,3.663682699203491,3.663706779479981,8.956307624430337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.4033203125,0.0,1547.7515869140625,1895.4371337890625,0.0,3945.14501953125,0.908268392086029,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768041610718,0.4202421307563782,0.3816274106502533,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8120422363281,0.955807089805603,0.6106476187705994,0.580251932144165,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859960436820984,0.4963281750679016,0.3487491607666015,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360984921455383,0.3223262727260589,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843681931495667,0.2229277640581131,1.023423671722412,284.81219482421875,284.95001220703125,300.0526733398437,288.38922119140625,298.1237487792969,297.2484130859375,284.81103515625,1.0,0.6148737668991089,0.4174236953258514,0.4174236953258514,1.0,1.0,-3.189749956130981,0.9968199133872986,2.192929983139038,0.2786891460418701,0.9005078673362732,0.9005078673362732,0.0,188.5556488037109,196.0,44229.8671875,0.0,2874.77099609375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.280517578125,293.1499938964844,293.1499938964844,280.04998779296875,36104.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721529483795166,1.0,0.0,0.0,3.660452365875244,3.660476446151733,8.940519933275937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.4150390625,0.0,1545.610107421875,1895.4371337890625,0.0,4060.147216796875,0.9076719880104064,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400768041610718,0.4202421307563782,0.3816274106502533,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8120422363281,0.955807089805603,0.6106476187705994,0.580251932144165,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859960436820984,0.4963281750679016,0.3487491607666015,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360984921455383,0.3223262727260589,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843681931495667,0.2229277640581131,1.023423671722412,284.81219482421875,284.95001220703125,300.0526733398437,288.38922119140625,298.1237487792969,297.2484130859375,284.81103515625,1.0,0.6148737668991089,0.4174236953258514,0.4174236953258514,1.0,1.0,-3.189749956130981,0.9968199133872986,2.192929983139038,0.2786891460418701,0.9005078673362732,0.9005078673362732,0.0,188.5556488037109,196.0,44229.8671875,0.0,2874.77099609375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.280517578125,293.1499938964844,293.1499938964844,280.04998779296875,36104.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721529483795166,1.0,0.0,0.0,3.660452365875244,3.660476446151733,8.940519933275937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.4150390625,0.0,1545.610107421875,1895.4371337890625,0.0,4060.147216796875,0.9076719880104064,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8337067365646362,0.4175489246845245,0.3794880509376526,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.63250732421875,0.948225736618042,0.6083375215530396,0.5784276127815247,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816654682159424,0.4982118904590606,0.3502612709999084,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.776189386844635,0.3352506756782532,0.3218197226524353,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.67917400598526,0.2219962477684021,1.0206137895584106,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.2332458496094,284.6315612792969,1.0,0.6163861751556396,0.4166134893894195,0.4166134893894195,1.0,1.0,-3.182819604873657,0.9921892881393432,2.1906301975250244,0.275612473487854,0.8947649598121643,0.8947649598121643,0.0,192.91241455078125,199.0,45287.8125,0.0,2884.150390625,1.0,280.0581970214844,283.0273132324219,291.49322509765625,294.4065246582031,293.1499938964844,293.1499938964844,280.3500061035156,36340.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826133251190186,1.0,0.0,0.0,3.6484389305114746,3.648463010787964,8.881932558324479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.37548828125,0.0,1533.97607421875,1895.4371337890625,0.0,4151.39794921875,0.90514475107193,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8337067365646362,0.4175489246845245,0.3794880509376526,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.63250732421875,0.948225736618042,0.6083375215530396,0.5784276127815247,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816654682159424,0.4982118904590606,0.3502612709999084,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.776189386844635,0.3352506756782532,0.3218197226524353,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.67917400598526,0.2219962477684021,1.0206137895584106,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.2332458496094,284.6315612792969,1.0,0.6163861751556396,0.4166134893894195,0.4166134893894195,1.0,1.0,-3.182819604873657,0.9921892881393432,2.1906301975250244,0.275612473487854,0.8947649598121643,0.8947649598121643,0.0,192.91241455078125,199.0,45287.8125,0.0,2884.150390625,1.0,280.0581970214844,283.0273132324219,291.49322509765625,294.4065246582031,293.1499938964844,293.1499938964844,280.3500061035156,36340.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826133251190186,1.0,0.0,0.0,3.6484389305114746,3.648463010787964,8.881932558324479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.37548828125,0.0,1533.97607421875,1895.4371337890625,0.0,4151.39794921875,0.90514475107193,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305224180221558,0.4167130291461944,0.3784035444259643,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7812194824219,0.9442609548568726,0.6076251268386841,0.5774132609367371,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798221945762634,0.5002124309539795,0.3514145612716675,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7735017538070679,0.3351387679576874,0.3215596079826355,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764698028564453,0.22166109085083,1.0187571048736572,284.7807006835937,284.95001220703125,300.0238952636719,288.4935302734375,298.09967041015625,297.23101806640625,284.7853698730469,1.0,0.6171875,0.4162150621414184,0.4162150621414184,1.0,1.0,-3.179127693176269,0.9898049235343932,2.1893227100372314,0.2739016711711883,0.8946531414985657,0.8946531414985657,0.0,195.16387939453125,199.0,44267.08203125,0.0,2888.759521484375,1.0,280.3207397460937,283.21490478515625,291.4425964355469,294.2087097167969,293.1499938964844,293.1499938964844,280.3500061035156,36267.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719471335411072,1.0,0.0,0.0,3.641636848449707,3.641660928726196,8.848844572639791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.2880859375,0.0,1525.879638671875,1895.4371337890625,0.0,4058.3388671875,0.9036213159561156,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.8295932412147522,0.4165853857994079,0.3782199919223785,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8080444335937,0.9430791735649108,0.6076085567474365,0.5773008465766907,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8796973824501038,0.5016563534736633,0.3523646891117096,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7727782130241394,0.3353129029273987,0.321671187877655,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6756778955459595,0.2216577380895614,1.0185601711273191,284.807861328125,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095397949219,1.0,0.6177515387535095,0.415990948677063,0.415990948677063,1.0,1.0,-3.179807186126709,0.9894667267799376,2.190340280532837,0.2733362019062042,0.8942791819572449,0.8942791819572449,0.0,195.99578857421875,202.0,44221.6015625,0.0,2894.68505859375,1.0,280.3421325683594,283.24298095703125,291.46368408203125,294.2428894042969,293.1499938964844,293.1499938964844,280.6499938964844,36234.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968100368976593,1.0,0.0,0.0,3.6389009952545166,3.638925075531006,8.835554012875946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8681640625,0.0,1522.6016845703125,1895.4371337890625,0.0,4024.455322265625,0.9029698371887208,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787369728088,0.4170762598514557,0.3784573674201965,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107727050781,0.9415631890296936,0.608587384223938,0.5779412984848022,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808072805404663,0.5065062642097473,0.3555674850940704,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.772132158279419,0.3364736139774322,0.3225942552089691,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748380064964294,0.2222213894128799,1.020420789718628,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1009826660156,297.2460021972656,285.0125427246094,1.0,0.619799017906189,0.4153684079647064,0.4153684079647064,1.0,1.0,-3.188050031661988,0.9908121824264526,2.197237968444824,0.2726629078388214,0.8967379331588745,0.8967379331588745,0.0,197.72683715820312,205.0,43322.0625,0.0,2921.205322265625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.20977783203125,293.1499938964844,293.1499938964844,280.95001220703125,36019.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517846703529358,1.0,0.0,0.0,3.63742733001709,3.637451410293579,8.828399131743936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.736328125,0.0,1519.374267578125,1895.4371337890625,0.0,3879.025634765625,0.9025006294250488,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787369728088,0.4170762598514557,0.3784573674201965,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0107727050781,0.9415631890296936,0.608587384223938,0.5779412984848022,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808072805404663,0.5065062642097473,0.3555674850940704,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.772132158279419,0.3364736139774322,0.3225942552089691,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748380064964294,0.2222213894128799,1.020420789718628,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1009826660156,297.2460021972656,285.0125427246094,1.0,0.619799017906189,0.4153684079647064,0.4153684079647064,1.0,1.0,-3.188050031661988,0.9908121824264526,2.197237968444824,0.2726629078388214,0.8967379331588745,0.8967379331588745,0.0,197.72683715820312,205.0,43322.0625,0.0,2921.205322265625,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.20977783203125,293.1499938964844,293.1499938964844,280.95001220703125,36019.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517846703529358,1.0,0.0,0.0,3.63742733001709,3.637451410293579,8.828399131743936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.736328125,0.0,1519.374267578125,1895.4371337890625,0.0,3879.025634765625,0.9025006294250488,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8281084895133972,0.4175828397274017,0.3788149654865265,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1637878417969,0.9412572383880616,0.6094205379486084,0.5786017179489136,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817217946052551,0.5092121362686157,0.3573644161224365,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721812129020691,0.33730149269104,0.3232993483543396,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748282313346863,0.222732126712799,1.0224169492721558,285.1628723144531,284.95001220703125,299.9906311035156,288.59783935546875,298.1037902832031,297.2546691894531,285.1713562011719,1.0,0.621096670627594,0.4150571227073669,0.4150571227073669,1.0,1.0,-3.1946792602539062,0.9923819303512572,2.20229721069336,0.2726864814758301,0.8996376395225525,0.8996376395225525,0.0,198.52598571777344,205.0,42569.6171875,0.0,2939.3828125,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.1167907714844,293.1499938964844,293.1499938964844,280.95001220703125,35876.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424782991409302,1.0,0.0,0.0,3.640164613723755,3.640188455581665,8.841690828376159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.365234375,0.0,1521.33203125,1895.4371337890625,0.0,3794.955078125,0.9030504822731018,1.0,0.0,3.0,1.0,0.0
12149160,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.828158974647522,0.4182439148426056,0.3794032633304596,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2201232910156,0.941353976726532,0.6104530096054077,0.579542875289917,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.8829773664474487,0.512085497379303,0.3593453764915466,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725464701652527,0.3382762372493744,0.3241919875144958,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751477718353271,0.2233816087245941,1.0251762866973877,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.10748291015625,297.2647399902344,285.2218933105469,1.0,0.6225984692573547,0.4146892130374908,0.4146892130374908,1.0,1.0,-3.203288316726685,0.9945187568664552,2.2087693214416504,0.2728372812271118,0.9020535349845886,0.9020535349845886,0.0,199.2418365478516,208.0,42590.046875,0.0,2961.3271484375,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.22430419921875,293.1499938964844,293.1499938964844,280.6499938964844,35757.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386531114578248,1.0,0.0,0.0,3.645727872848511,3.645751953125,8.86873749550432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.95166015625,0.0,1526.610107421875,1895.4371337890625,0.0,3760.1904296875,0.9041784405708312,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.826026439666748,0.4176988303661346,0.3795439898967743,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0574035644531,0.9387694597244264,0.6106443405151367,0.5804032683372498,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830842971801758,0.5161465406417847,0.3626037836074829,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391734063625335,0.3254706561565399,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740657687187195,0.2239774763584137,1.0294196605682373,285.0575256347656,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2674865722656,285.0565795898437,1.0,0.6256028413772583,0.4139533638954162,0.4139533638954162,1.0,1.0,-3.2150638103485107,0.9967857003211976,2.218278169631958,0.2725952267646789,0.9021536707878112,0.9021536707878112,0.0,202.05780029296875,211.0,43683.95703125,0.0,3001.57568359375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.5119323730469,293.1499938964844,293.1499938964844,280.3500061035156,35841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526739120483398,1.0,0.0,0.0,3.6523549556732178,3.652379035949707,8.901009209694166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.73876953125,0.0,1534.604248046875,1895.4371337890625,0.0,3887.018310546875,0.9056891798973083,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.826026439666748,0.4176988303661346,0.3795439898967743,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0574035644531,0.9387694597244264,0.6106443405151367,0.5804032683372498,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830842971801758,0.5161465406417847,0.3626037836074829,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391734063625335,0.3254706561565399,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740657687187195,0.2239774763584137,1.0294196605682373,285.0575256347656,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2674865722656,285.0565795898437,1.0,0.6256028413772583,0.4139533638954162,0.4139533638954162,1.0,1.0,-3.2150638103485107,0.9967857003211976,2.218278169631958,0.2725952267646789,0.9021536707878112,0.9021536707878112,0.0,202.05780029296875,211.0,43683.95703125,0.0,3001.57568359375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.5119323730469,293.1499938964844,293.1499938964844,280.3500061035156,35841.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526739120483398,1.0,0.0,0.0,3.6523549556732178,3.652379035949707,8.901009209694166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.73876953125,0.0,1534.604248046875,1895.4371337890625,0.0,3887.018310546875,0.9056891798973083,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8211483359336853,0.4157171845436096,0.3781698942184448,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.87841796875,0.932624340057373,0.609117329120636,0.5794704556465149,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8802643418312073,0.5188729166984558,0.3647879064083099,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7674851417541504,0.3389585316181183,0.3256543278694153,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6705030798912048,0.2236783802509308,1.0297619104385376,284.8785400390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.87744140625,1.0,0.6279381513595581,0.4132175147533417,0.4132175147533417,1.0,1.0,-3.2155585289001465,0.9949985146522522,2.220560073852539,0.2707635760307312,0.8996977806091309,0.8996977806091309,0.0,206.28810119628903,214.0,44835.48828125,0.0,3025.840087890625,1.0,280.3582458496094,283.2950744628906,291.7669372558594,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36020.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968062698841095,1.0,0.0,0.0,3.6521787643432617,3.652202844619751,8.900150305635179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.9443359375,0.0,1535.746337890625,1895.4371337890625,0.0,4024.123046875,0.9057648181915284,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8211483359336853,0.4157171845436096,0.3781698942184448,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.87841796875,0.932624340057373,0.609117329120636,0.5794704556465149,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8802643418312073,0.5188729166984558,0.3647879064083099,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7674851417541504,0.3389585316181183,0.3256543278694153,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6705030798912048,0.2236783802509308,1.0297619104385376,284.8785400390625,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.87744140625,1.0,0.6279381513595581,0.4132175147533417,0.4132175147533417,1.0,1.0,-3.2155585289001465,0.9949985146522522,2.220560073852539,0.2707635760307312,0.8996977806091309,0.8996977806091309,0.0,206.28810119628903,214.0,44835.48828125,0.0,3025.840087890625,1.0,280.3582458496094,283.2950744628906,291.7669372558594,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36020.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968062698841095,1.0,0.0,0.0,3.6521787643432617,3.652202844619751,8.900150305635179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.9443359375,0.0,1535.746337890625,1895.4371337890625,0.0,4024.123046875,0.9057648181915284,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175126910209656,0.4151315987110138,0.3772984743118286,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0488586425781,0.9279187321662904,0.6087743043899536,0.5787881016731262,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788117170333862,0.5229169130325317,0.3673357665538788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646505236625671,0.3393675684928894,0.3258894681930542,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677141785621643,0.2237199246883392,1.0296684503555298,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.08184814453125,297.25897216796875,285.0501708984375,1.0,0.62996506690979,0.4123821258544922,0.4123821258544922,1.0,1.0,-3.216912031173706,0.993274450302124,2.223637580871582,0.2685407102108001,0.9023930430412292,0.9023930430412292,0.0,209.65280151367188,217.0,43820.30078125,0.0,3047.21435546875,1.0,280.6422119140625,283.5041809082031,291.70556640625,294.47100830078125,293.1499938964844,293.1499938964844,280.3500061035156,35892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574285745620728,1.0,0.0,0.0,3.6554107666015625,3.655434846878052,8.91590957508015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3916015625,0.0,1538.390380859375,1895.4371337890625,0.0,3929.630859375,0.9064256548881532,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175126910209656,0.4151315987110138,0.3772984743118286,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0488586425781,0.9279187321662904,0.6087743043899536,0.5787881016731262,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788117170333862,0.5229169130325317,0.3673357665538788,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646505236625671,0.3393675684928894,0.3258894681930542,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677141785621643,0.2237199246883392,1.0296684503555298,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.08184814453125,297.25897216796875,285.0501708984375,1.0,0.62996506690979,0.4123821258544922,0.4123821258544922,1.0,1.0,-3.216912031173706,0.993274450302124,2.223637580871582,0.2685407102108001,0.9023930430412292,0.9023930430412292,0.0,209.65280151367188,217.0,43820.30078125,0.0,3047.21435546875,1.0,280.6422119140625,283.5041809082031,291.70556640625,294.47100830078125,293.1499938964844,293.1499938964844,280.3500061035156,35892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574285745620728,1.0,0.0,0.0,3.6554107666015625,3.655434846878052,8.91590957508015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3916015625,0.0,1538.390380859375,1895.4371337890625,0.0,3929.630859375,0.9064256548881532,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8143736124038696,0.4138732552528381,0.3766458332538605,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8886108398437,0.92395681142807,0.6078724265098572,0.5784305930137634,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8779181838035583,0.5263431668281555,0.3700531721115112,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623740434646606,0.3394940793514251,0.3263380825519562,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654786467552185,0.2236109524965286,1.030426025390625,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320883631706238,0.4115467369556427,0.4115467369556427,1.0,1.0,-3.220423936843872,0.9922908544540404,2.228133201599121,0.2668268084526062,0.900262176990509,0.900262176990509,0.0,212.78013610839844,220.0,44965.64453125,0.0,3071.90380859375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6839294433594,293.1499938964844,293.1499938964844,280.04998779296875,36030.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967978060245514,1.0,0.0,0.0,3.655031681060791,3.65505576133728,8.914060458664608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.923828125,0.0,1539.0003662109375,1895.4371337890625,0.0,4023.375732421875,0.9064127802848816,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8143736124038696,0.4138732552528381,0.3766458332538605,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8886108398437,0.92395681142807,0.6078724265098572,0.5784305930137634,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8779181838035583,0.5263431668281555,0.3700531721115112,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623740434646606,0.3394940793514251,0.3263380825519562,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654786467552185,0.2236109524965286,1.030426025390625,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320883631706238,0.4115467369556427,0.4115467369556427,1.0,1.0,-3.220423936843872,0.9922908544540404,2.228133201599121,0.2668268084526062,0.900262176990509,0.900262176990509,0.0,212.78013610839844,220.0,44965.64453125,0.0,3071.90380859375,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6839294433594,293.1499938964844,293.1499938964844,280.04998779296875,36030.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967978060245514,1.0,0.0,0.0,3.655031681060791,3.65505576133728,8.914060458664608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.923828125,0.0,1539.0003662109375,1895.4371337890625,0.0,4023.375732421875,0.9064127802848816,1.0,0.0,3.0,1.0,0.0
