time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121263980865479,0.412804901599884,0.3759172856807709,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.75201416015625,0.9211882948875428,0.6069250702857971,0.5778008103370667,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8768019080162048,0.5276424884796143,0.3711225986480713,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606738209724426,0.3392501473426819,0.3262969553470611,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638311147689819,0.2233207523822784,1.0298978090286257,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329767107963562,0.4111290276050567,0.4111290276050567,1.0,1.0,-3.2193963527679443,0.990803062915802,2.228593111038208,0.2655902504920959,0.8976279497146606,0.8976279497146606,0.0,214.6759490966797,220.0,45942.703125,0.0,3080.122314453125,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.8489074707031,293.1499938964844,293.1499938964844,280.04998779296875,36147.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768519401550292,1.0,0.0,0.0,3.652007579803467,3.652031660079956,8.899316412680491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.8095703125,0.0,1536.5074462890625,1895.4371337890625,0.0,4101.29931640625,0.9057797789573668,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094168305397034,0.4115396738052368,0.3749069571495056,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.70672607421875,0.917921245098114,0.6057195663452148,0.5768281817436218,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752580285072327,0.5287522077560425,0.3719815909862518,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.758603036403656,0.3388314247131347,0.3260430097579956,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.661820113658905,0.2228808552026748,1.028586745262146,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336933970451355,0.4108003675937652,0.4108003675937652,1.0,1.0,-3.2161660194396973,0.9887531399726868,2.227412939071656,0.2642779350280761,0.8955051302909851,0.8955051302909851,0.0,216.76663208007807,223.0,46028.6171875,0.0,3084.680908203125,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.79852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36246.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811773896217346,1.0,0.0,0.0,3.646506309509277,3.646530389785767,8.872525540937204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3896484375,0.0,1531.130126953125,1895.4371337890625,0.0,4138.94970703125,0.9046494960784912,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057741522789001,0.4106869995594024,0.3737773597240448,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.9136000275611876,0.6049379706382751,0.5757052302360535,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740712404251099,0.5326085090637207,0.3743736147880554,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559540271759033,0.3389266431331634,0.3259503245353699,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591136455535889,0.2226306349039077,1.0270216464996338,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494384765625,297.24468994140625,284.8763122558594,1.0,0.6351518630981445,0.4101429879665375,0.4101429879665375,1.0,1.0,-3.214327096939087,0.9863475561141968,2.22797966003418,0.2620767951011657,0.8958677053451538,0.8958677053451538,0.0,219.8211364746093,226.0,44921.1171875,0.0,3097.518798828125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.5871276855469,293.1499938964844,293.1499938964844,280.6499938964844,36137.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702737927436828,1.0,0.0,0.0,3.640624284744263,3.640648126602173,8.8439242063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.65771484375,0.0,1523.7850341796875,1895.4371337890625,0.0,4043.619873046875,0.903286874294281,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057741522789001,0.4106869995594024,0.3737773597240448,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.9136000275611876,0.6049379706382751,0.5757052302360535,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740712404251099,0.5326085090637207,0.3743736147880554,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7559540271759033,0.3389266431331634,0.3259503245353699,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591136455535889,0.2226306349039077,1.0270216464996338,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494384765625,297.24468994140625,284.8763122558594,1.0,0.6351518630981445,0.4101429879665375,0.4101429879665375,1.0,1.0,-3.214327096939087,0.9863475561141968,2.22797966003418,0.2620767951011657,0.8958677053451538,0.8958677053451538,0.0,219.8211364746093,226.0,44921.1171875,0.0,3097.518798828125,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.5871276855469,293.1499938964844,293.1499938964844,280.6499938964844,36137.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702737927436828,1.0,0.0,0.0,3.640624284744263,3.640648126602173,8.8439242063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.65771484375,0.0,1523.7850341796875,1895.4371337890625,0.0,4043.619873046875,0.903286874294281,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046422004699707,0.4111669957637787,0.3740331828594208,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06512451171875,0.9122542142868042,0.6057289242744446,0.5762130618095398,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753750920295715,0.5378162860870361,0.3778361082077026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554491758346558,0.3400343060493469,0.3268459439277649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584767699241638,0.2232091575860977,1.029042363166809,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372436881065369,0.4094856381416321,0.4094856381416321,1.0,1.0,-3.22290587425232,0.9876440763473512,2.235261917114258,0.2613016963005066,0.8989699482917786,0.8989699482917786,0.0,221.643798828125,229.0,43895.265625,0.0,3126.02392578125,1.0,280.64166259765625,283.5185241699219,291.7265625,294.4866638183594,293.1499938964844,293.1499938964844,280.95001220703125,35932.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572749733924866,1.0,0.0,0.0,3.642475843429565,3.642499923706055,8.852922519508866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.58447265625,0.0,1524.3125,1895.4371337890625,0.0,3928.257568359375,0.90356707572937,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046422004699707,0.4111669957637787,0.3740331828594208,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.06512451171875,0.9122542142868042,0.6057289242744446,0.5762130618095398,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753750920295715,0.5378162860870361,0.3778361082077026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554491758346558,0.3400343060493469,0.3268459439277649,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584767699241638,0.2232091575860977,1.029042363166809,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372436881065369,0.4094856381416321,0.4094856381416321,1.0,1.0,-3.22290587425232,0.9876440763473512,2.235261917114258,0.2613016963005066,0.8989699482917786,0.8989699482917786,0.0,221.643798828125,229.0,43895.265625,0.0,3126.02392578125,1.0,280.64166259765625,283.5185241699219,291.7265625,294.4866638183594,293.1499938964844,293.1499938964844,280.95001220703125,35932.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572749733924866,1.0,0.0,0.0,3.642475843429565,3.642499923706055,8.852922519508866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.58447265625,0.0,1524.3125,1895.4371337890625,0.0,3928.257568359375,0.90356707572937,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043490648269653,0.4119274616241455,0.3745967149734497,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2423400878906,0.9118801951408386,0.6067986488342285,0.5770644545555115,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768144845962524,0.5420281887054443,0.3806507289409637,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555835247039795,0.341217577457428,0.3278665840625763,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.6585711240768433,0.2239793688058853,1.0321247577667236,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.2459411621094,1.0,0.6391649842262268,0.4090208113193512,0.4090208113193512,1.0,1.0,-3.232919931411743,0.9899540543556212,2.2429659366607666,0.2612853944301605,0.9033428430557252,0.9033428430557252,0.0,222.8560333251953,229.0,43004.14453125,0.0,3154.40869140625,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828430175781,293.1499938964844,293.1499938964844,280.95001220703125,35737.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470870494842528,1.0,0.0,0.0,3.649549007415772,3.6495730876922607,8.887338367458142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.41455078125,0.0,1530.70654296875,1895.4371337890625,0.0,3836.68212890625,0.9050328731536864,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.8043647408485413,0.4122437238693237,0.3749161958694458,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2613525390625,0.9118797183036804,0.6072599291801453,0.5775228142738342,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8774985671043396,0.5436968803405762,0.3818306624889374,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.7557509541511536,0.3417199254035949,0.328351080417633,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.6587330102920532,0.2243274599313736,1.0336904525756836,285.2611999511719,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.26287841796875,1.0,0.6400119662284851,0.4088400602340698,0.4088400602340698,1.0,1.0,-3.237738609313965,0.9911773800849916,2.246561288833618,0.2614137530326843,0.9047306180000304,0.9047306180000304,0.0,223.3057861328125,232.0,43030.81640625,0.0,3167.381591796875,1.0,280.9417419433594,283.7534484863281,291.7220153808594,294.4233093261719,293.1499938964844,293.1499938964844,280.6499938964844,35688.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461469054222108,1.0,0.0,0.0,3.653393268585205,3.6534171104431152,8.906070547709533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.55517578125,0.0,1534.6143798828125,1895.4371337890625,0.0,3828.184814453125,0.9058437943458556,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291750907898,0.4116657376289367,0.3750103712081909,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0973815917969,0.9095782041549684,0.6071555614471436,0.578093409538269,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778483867645264,0.5480054616928101,0.3852691650390625,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547084093093872,0.342494398355484,0.3295162320137024,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578587293624878,0.224872887134552,1.0377238988876345,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429325342178345,0.4081944823265075,0.4081944823265075,1.0,1.0,-3.2489380836486816,0.9933900833129884,2.2555480003356934,0.2612580358982086,0.9053491950035096,0.9053491950035096,0.0,226.2218475341797,235.0,44183.859375,0.0,3208.02392578125,1.0,280.65777587890625,283.5439758300781,291.8036193847656,294.646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35776.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960887610912323,1.0,0.0,0.0,3.662407636642456,3.662431716918945,8.95007474355225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.44775390625,0.0,1545.3397216796875,1895.4371337890625,0.0,3960.494140625,0.9078934192657472,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802291750907898,0.4116657376289367,0.3750103712081909,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0973815917969,0.9095782041549684,0.6071555614471436,0.578093409538269,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778483867645264,0.5480054616928101,0.3852691650390625,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547084093093872,0.342494398355484,0.3295162320137024,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578587293624878,0.224872887134552,1.0377238988876345,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429325342178345,0.4081944823265075,0.4081944823265075,1.0,1.0,-3.2489380836486816,0.9933900833129884,2.2555480003356934,0.2612580358982086,0.9053491950035096,0.9053491950035096,0.0,226.2218475341797,235.0,44183.859375,0.0,3208.02392578125,1.0,280.65777587890625,283.5439758300781,291.8036193847656,294.646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35776.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960887610912323,1.0,0.0,0.0,3.662407636642456,3.662431716918945,8.95007474355225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.44775390625,0.0,1545.3397216796875,1895.4371337890625,0.0,3960.494140625,0.9078934192657472,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002203106880188,0.4107977747917175,0.3744921684265136,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9596252441406,0.9073107242584229,0.6064130067825317,0.5777039527893066,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770173192024231,0.5495997071266174,0.386569619178772,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533321380615234,0.3424400091171264,0.329689472913742,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566087007522583,0.2247978895902633,1.0383093357086182,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530944824219,1.0,0.644159734249115,0.4078717231750488,0.4078717231750488,1.0,1.0,-3.250328540802002,0.9930021166801452,2.257326364517212,0.2606039941310882,0.904086410999298,0.904086410999298,0.0,228.234130859375,235.0,45200.0234375,0.0,3222.241943359375,1.0,280.40087890625,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971442461013794,1.0,0.0,0.0,3.664565086364746,3.6645891666412354,8.960622608356061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.73583984375,0.0,1548.4967041015625,1895.4371337890625,0.0,4053.903076171875,0.908406376838684,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7976250052452087,0.4096884429454803,0.3736437559127807,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9126281738281,0.9045300483703612,0.6053436994552612,0.5768935084342957,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8756815195083618,0.5509562492370605,0.3876162767410278,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.751512348651886,0.342157244682312,0.3295913338661194,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6549156308174133,0.2245224714279174,1.0378621816635132,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.0371398925781,297.26788330078125,284.9114074707031,1.0,0.6451690196990967,0.407435268163681,0.407435268163681,1.0,1.0,-3.248940944671631,0.9913411736488342,2.2575998306274414,0.2592857480049133,0.9033199548721312,0.9033199548721312,0.0,230.4875640869141,238.0,45313.00390625,0.0,3231.686767578125,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379455566406,293.1499938964844,293.1499938964844,280.04998779296875,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769867062568665,1.0,0.0,0.0,3.664525270462036,3.664549350738525,8.96042706699518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.1337890625,0.0,1549.0872802734375,1895.4371337890625,0.0,4102.4755859375,0.9084843993186952,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922112941741943,0.4071055054664612,0.3716276288032532,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7236633300781,0.8988824486732483,0.6026636958122253,0.5747440457344055,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728179335594177,0.5532860159873962,0.389456570148468,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.747617781162262,0.341187983751297,0.328995019197464,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511857509613037,0.2235909700393676,1.0351585149765017,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466732621192932,0.4065623879432678,0.4065623879432678,1.0,1.0,-3.242182731628418,0.9865738749504088,2.2556087970733643,0.2560499608516693,0.8987354040145874,0.8987354040145874,0.0,234.9319763183593,241.0,46326.05078125,0.0,3241.418212890625,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7816467285156,293.1499938964844,293.1499938964844,280.3500061035156,36194.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990092635154724,1.0,0.0,0.0,3.657988786697388,3.658012866973877,8.928490728976612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.5087890625,0.0,1543.52978515625,1895.4371337890625,0.0,4215.81640625,0.9071781039237976,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922112941741943,0.4071055054664612,0.3716276288032532,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7236633300781,0.8988824486732483,0.6026636958122253,0.5747440457344055,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728179335594177,0.5532860159873962,0.389456570148468,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.747617781162262,0.341187983751297,0.328995019197464,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511857509613037,0.2235909700393676,1.0351585149765017,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.6466732621192932,0.4065623879432678,0.4065623879432678,1.0,1.0,-3.242182731628418,0.9865738749504088,2.2556087970733643,0.2560499608516693,0.8987354040145874,0.8987354040145874,0.0,234.9319763183593,241.0,46326.05078125,0.0,3241.418212890625,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7816467285156,293.1499938964844,293.1499938964844,280.3500061035156,36194.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990092635154724,1.0,0.0,0.0,3.657988786697388,3.658012866973877,8.928490728976612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.5087890625,0.0,1543.52978515625,1895.4371337890625,0.0,4215.81640625,0.9071781039237976,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886107563972473,0.4061334729194641,0.3703826665878296,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8867492675781,0.8950312733650208,0.6015242338180542,0.5732665657997131,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717427253723145,0.5572538375854492,0.3919030427932739,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450581192970276,0.3410824835300445,0.3287001550197601,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485868096351624,0.2232023030519485,1.0329430103302002,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479834914207458,0.4056895077228546,0.4056895077228546,1.0,1.0,-3.2388181686401367,0.983021914958954,2.255796194076538,0.2530305385589599,0.8992189168930054,0.8992189168930054,0.0,238.10923767089844,244.0,45173.76171875,0.0,3251.60009765625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5358581542969,293.1499938964844,293.1499938964844,280.6499938964844,36101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782743453979492,1.0,0.0,0.0,3.6534903049468994,3.6535143852233887,8.906544053388643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.47412109375,0.0,1537.8118896484375,1895.4371337890625,0.0,4113.705078125,0.9061367511749268,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886107563972473,0.4061334729194641,0.3703826665878296,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8867492675781,0.8950312733650208,0.6015242338180542,0.5732665657997131,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717427253723145,0.5572538375854492,0.3919030427932739,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450581192970276,0.3410824835300445,0.3287001550197601,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485868096351624,0.2232023030519485,1.0329430103302002,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479834914207458,0.4056895077228546,0.4056895077228546,1.0,1.0,-3.2388181686401367,0.983021914958954,2.255796194076538,0.2530305385589599,0.8992189168930054,0.8992189168930054,0.0,238.10923767089844,244.0,45173.76171875,0.0,3251.60009765625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5358581542969,293.1499938964844,293.1499938964844,280.6499938964844,36101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782743453979492,1.0,0.0,0.0,3.6534903049468994,3.6535143852233887,8.906544053388643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.47412109375,0.0,1537.8118896484375,1895.4371337890625,0.0,4113.705078125,0.9061367511749268,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875276207923889,0.4065285921096802,0.3705587685108185,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0735778808594,0.8937553763389587,0.6019901037216187,0.573456346988678,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730974793434143,0.5626428723335266,0.39548259973526,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445405125617981,0.3420462310314178,0.3294514715671539,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529738426208,0.2236875146627426,1.0345118045806885,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.0129089355469,297.26580810546875,285.0749206542969,1.0,0.6499240398406982,0.4051952660083771,0.4051952660083771,1.0,1.0,-3.246342182159424,0.9843034148216248,2.2620387077331543,0.2524644732475281,0.9024122357368468,0.9024122357368468,0.0,239.94839477539065,247.0,44118.953125,0.0,3278.436767578125,1.0,280.64178466796875,283.5226135253906,291.6437072753906,294.4189453125,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641136527061462,1.0,0.0,0.0,3.656207323074341,3.65623140335083,8.919795959627663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8193359375,0.0,1539.412841796875,1895.4371337890625,0.0,3989.169677734375,0.906621515750885,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875276207923889,0.4065285921096802,0.3705587685108185,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0735778808594,0.8937553763389587,0.6019901037216187,0.573456346988678,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730974793434143,0.5626428723335266,0.39548259973526,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445405125617981,0.3420462310314178,0.3294514715671539,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479529738426208,0.2236875146627426,1.0345118045806885,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.0129089355469,297.26580810546875,285.0749206542969,1.0,0.6499240398406982,0.4051952660083771,0.4051952660083771,1.0,1.0,-3.246342182159424,0.9843034148216248,2.2620387077331543,0.2524644732475281,0.9024122357368468,0.9024122357368468,0.0,239.94839477539065,247.0,44118.953125,0.0,3278.436767578125,1.0,280.64178466796875,283.5226135253906,291.6437072753906,294.4189453125,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641136527061462,1.0,0.0,0.0,3.656207323074341,3.65623140335083,8.919795959627663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8193359375,0.0,1539.412841796875,1895.4371337890625,0.0,3989.169677734375,0.906621515750885,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854257822036743,0.4055847525596618,0.3702647089958191,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9124450683594,0.8915321230888367,0.6012097597122192,0.5733144283294678,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734264373779297,0.5666901469230652,0.3987086713314056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433818578720093,0.3423638939857483,0.3301321864128113,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238274812698364,1.036497950553894,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521387696266174,0.4047010242938995,0.4047010242938995,1.0,1.0,-3.252915859222412,0.9852599501609802,2.267656087875366,0.2520512342453003,0.9005969166755676,0.9005969166755676,0.0,242.65005493164065,250.0,45261.08203125,0.0,3308.03369140625,1.0,280.3577880859375,283.3193359375,291.721435546875,294.6312255859375,293.1499938964844,293.1499938964844,280.04998779296875,36024.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975901186466217,1.0,0.0,0.0,3.656030178070069,3.6560542583465576,8.91893137122679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.45947265625,0.0,1540.0712890625,1895.4371337890625,0.0,4092.993896484375,0.9066346883773804,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854257822036743,0.4055847525596618,0.3702647089958191,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9124450683594,0.8915321230888367,0.6012097597122192,0.5733144283294678,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734264373779297,0.5666901469230652,0.3987086713314056,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433818578720093,0.3423638939857483,0.3301321864128113,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468704342842102,0.2238274812698364,1.036497950553894,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521387696266174,0.4047010242938995,0.4047010242938995,1.0,1.0,-3.252915859222412,0.9852599501609802,2.267656087875366,0.2520512342453003,0.9005969166755676,0.9005969166755676,0.0,242.65005493164065,250.0,45261.08203125,0.0,3308.03369140625,1.0,280.3577880859375,283.3193359375,291.721435546875,294.6312255859375,293.1499938964844,293.1499938964844,280.04998779296875,36024.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975901186466217,1.0,0.0,0.0,3.656030178070069,3.6560542583465576,8.91893137122679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.45947265625,0.0,1540.0712890625,1895.4371337890625,0.0,4092.993896484375,0.9066346883773804,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7835196852684021,0.4045887589454651,0.3696166276931762,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77471923828125,0.8895660042762756,0.600254237651825,0.5726918578147888,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.872755229473114,0.5681872963905334,0.3999348878860473,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.7421284914016724,0.3421351015567779,0.3301244378089905,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6457051038742065,0.2236032485961914,1.0363311767578125,284.7754211425781,284.95001220703125,299.7019958496094,288.67559814453125,297.9996337890625,297.2617492675781,284.7681579589844,1.0,0.6530738472938538,0.4044538736343384,0.4044538736343384,1.0,1.0,-3.252657651901245,0.984489679336548,2.268167734146118,0.2513720691204071,0.8981007933616638,0.8981007933616638,0.0,244.50808715820312,250.0,46233.85546875,0.0,3317.771728515625,1.0,280.1011047363281,283.1439208984375,291.75079345703125,294.7838134765625,293.1499938964844,293.1499938964844,280.04998779296875,36135.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853976368904114,1.0,0.0,0.0,3.653286695480346,3.653310775756836,8.905550998861145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.416015625,0.0,1537.83935546875,1895.4371337890625,0.0,4175.46240234375,0.9060590267181396,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811408638954163,0.4033714830875397,0.3686604499816894,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72808837890625,0.887090265750885,0.5989333391189575,0.5716489553451538,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716199398040771,0.5694600939750671,0.4009149670600891,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.740484893321991,0.3416996896266937,0.329869270324707,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441612839698792,0.2232016772031784,1.035253405570984,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552185058594,284.7268981933594,1.0,0.6538252830505371,0.4040843248367309,0.4040843248367309,1.0,1.0,-3.249833345413208,0.982503354549408,2.2673301696777344,0.2500440180301666,0.8961079716682434,0.8961079716682434,0.0,246.6178436279297,253.0,46309.640625,0.0,3323.175537109375,1.0,280.05810546875,283.094970703125,291.72283935546875,294.7189025878906,293.1499938964844,293.1499938964844,280.3500061035156,36229.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990161955356598,1.0,0.0,0.0,3.648152112960816,3.6481761932373047,8.880535915523069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.78955078125,0.0,1532.8282470703125,1895.4371337890625,0.0,4216.41015625,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7779651284217834,0.4025355577468872,0.3675708472728729,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.8836328387260437,0.5978458523750305,0.5702658891677856,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8709089159965515,0.5736923813819885,0.4035586416721344,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383061051368713,0.3417151272296905,0.3297180235385895,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.642015814781189,0.2229777127504348,1.0338903665542605,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553128957748413,0.4033452272415161,0.4033452272415161,1.0,1.0,-3.2482054233551025,0.9799162745475768,2.26828932762146,0.2476232647895813,0.8966841697692871,0.8966841697692871,0.0,249.7639923095703,256.0,45173.70703125,0.0,3337.009033203125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4804077148437,293.1499938964844,293.1499938964844,280.6499938964844,36116.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796066284179688,1.0,0.0,0.0,3.643065214157105,3.6430892944335938,8.855787996253639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.31103515625,0.0,1526.333740234375,1895.4371337890625,0.0,4125.30322265625,0.9038181900978088,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7779651284217834,0.4025355577468872,0.3675708472728729,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.892822265625,0.8836328387260437,0.5978458523750305,0.5702658891677856,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8709089159965515,0.5736923813819885,0.4035586416721344,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383061051368713,0.3417151272296905,0.3297180235385895,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.642015814781189,0.2229777127504348,1.0338903665542605,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553128957748413,0.4033452272415161,0.4033452272415161,1.0,1.0,-3.2482054233551025,0.9799162745475768,2.26828932762146,0.2476232647895813,0.8966841697692871,0.8966841697692871,0.0,249.7639923095703,256.0,45173.70703125,0.0,3337.009033203125,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4804077148437,293.1499938964844,293.1499938964844,280.6499938964844,36116.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796066284179688,1.0,0.0,0.0,3.643065214157105,3.6430892944335938,8.855787996253639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.31103515625,0.0,1526.333740234375,1895.4371337890625,0.0,4125.30322265625,0.9038181900978088,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029804468154907,0.3678076863288879,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0800476074219,0.8824032545089722,0.5982502102851868,0.5704203844070435,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723287582397461,0.5792784690856934,0.4072849452495575,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378664016723633,0.342715322971344,0.3305215537548065,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415232419967651,0.223548337817192,1.0359256267547607,285.0799255371094,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573798060417175,0.4026061594486236,0.4026061594486236,1.0,1.0,-3.256561040878296,0.9808247685432434,2.275736093521118,0.2465156018733978,0.8999661207199097,0.8999661207199097,0.0,251.6934356689453,259.0,44125.35546875,0.0,3366.48095703125,1.0,280.6416931152344,283.5312194824219,291.5855407714844,294.3612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35912.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661399126052856,1.0,0.0,0.0,3.645688772201538,3.645712614059448,8.868546501616947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.203125,0.0,1527.72314453125,1895.4371337890625,0.0,4007.125,0.904271125793457,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855856895447,0.4029804468154907,0.3678076863288879,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0800476074219,0.8824032545089722,0.5982502102851868,0.5704203844070435,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723287582397461,0.5792784690856934,0.4072849452495575,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378664016723633,0.342715322971344,0.3305215537548065,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415232419967651,0.223548337817192,1.0359256267547607,285.0799255371094,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.6573798060417175,0.4026061594486236,0.4026061594486236,1.0,1.0,-3.256561040878296,0.9808247685432434,2.275736093521118,0.2465156018733978,0.8999661207199097,0.8999661207199097,0.0,251.6934356689453,259.0,44125.35546875,0.0,3366.48095703125,1.0,280.6416931152344,283.5312194824219,291.5855407714844,294.3612060546875,293.1499938964844,293.1499938964844,280.95001220703125,35912.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661399126052856,1.0,0.0,0.0,3.645688772201538,3.645712614059448,8.868546501616947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.203125,0.0,1527.72314453125,1895.4371337890625,0.0,4007.125,0.904271125793457,1.0,0.0,3.0,1.0,0.0
12151260,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.7767440676689148,0.4036433696746826,0.3682929575443268,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8820245265960693,0.5989903211593628,0.5709768533706665,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8736770749092102,0.5834457278251648,0.4100694060325622,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.7379575967788696,0.3437318801879883,0.3313924968242645,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.641617476940155,0.2242450416088104,1.0387167930603027,285.24957275390625,284.95001220703125,299.6383972167969,288.6257019042969,297.9918212890625,297.28369140625,285.25408935546875,1.0,0.6591216921806335,0.4022037088871002,0.4022037088871002,1.0,1.0,-3.2655606269836426,0.9828593730926514,2.282701253890991,0.2464611977338791,0.904183864593506,0.904183864593506,0.0,252.89141845703125,259.0,43179.46484375,0.0,3393.45703125,1.0,280.92266845703125,283.7401733398437,291.5579528808594,294.2431945800781,293.1499938964844,293.1499938964844,280.95001220703125,35730.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557900428771972,1.0,0.0,0.0,3.652574777603149,3.652598857879639,8.902081276573881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.25390625,0.0,1534.0208740234375,1895.4371337890625,0.0,3914.970703125,0.9057081341743468,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767727375030518,0.4040026068687439,0.3686492145061493,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2737731933594,0.8819876909255981,0.599413275718689,0.571397066116333,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744738101959229,0.5855182409286499,0.4115304946899414,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381265759468079,0.3442834615707397,0.3319214880466461,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.6417961120605469,0.2246456891298294,1.040508270263672,285.2736511230469,284.95001220703125,299.6318054199219,288.6203918457031,297.9940185546875,297.2899780273437,285.2752380371094,1.0,0.6600819826126099,0.4020076990127563,0.4020076990127563,1.0,1.0,-3.271040678024292,0.984236478805542,2.28680419921875,0.246592715382576,0.9058740735054016,0.9058740735054016,0.0,253.4402008056641,262.0,43237.36328125,0.0,3408.9345703125,1.0,280.9417724609375,283.7641296386719,291.5751953125,294.2884216308594,293.1499938964844,293.1499938964844,280.6499938964844,35671.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543018341064452,1.0,0.0,0.0,3.6572654247283936,3.657289505004883,8.924959615796979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.3076171875,0.0,1538.80078125,1895.4371337890625,0.0,3901.632568359375,0.9066982269287108,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7750320434570312,0.4034039378166199,0.3687170445919037,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10888671875,0.8800705671310425,0.5989535450935364,0.5716314911842346,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.875053346157074,0.5900519490242004,0.4151505827903747,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7372928261756897,0.3449288010597229,0.3329716026782989,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411702036857605,0.2251601964235305,1.044432282447815,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916259765625,285.1078491210937,1.0,0.6629032492637634,0.401409238576889,0.401409238576889,1.0,1.0,-3.2817533016204834,0.9863129258155824,2.295440435409546,0.2464254349470138,0.9066394567489624,0.9066394567489624,0.0,256.423095703125,265.0,44391.0546875,0.0,3450.005126953125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968636691570282,1.0,0.0,0.0,3.666912078857422,3.666936159133911,8.972103842097567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.302734375,0.0,1550.25830078125,1895.4371337890625,0.0,4029.189697265625,0.9088900089263916,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7750320434570312,0.4034039378166199,0.3687170445919037,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10888671875,0.8800705671310425,0.5989535450935364,0.5716314911842346,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.875053346157074,0.5900519490242004,0.4151505827903747,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7372928261756897,0.3449288010597229,0.3329716026782989,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6411702036857605,0.2251601964235305,1.044432282447815,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.9882507324219,297.2916259765625,285.1078491210937,1.0,0.6629032492637634,0.401409238576889,0.401409238576889,1.0,1.0,-3.2817533016204834,0.9863129258155824,2.295440435409546,0.2464254349470138,0.9066394567489624,0.9066394567489624,0.0,256.423095703125,265.0,44391.0546875,0.0,3450.005126953125,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968636691570282,1.0,0.0,0.0,3.666912078857422,3.666936159133911,8.972103842097567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.302734375,0.0,1550.25830078125,1895.4371337890625,0.0,4029.189697265625,0.9088900089263916,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7732745409011841,0.4025355577468872,0.3681971132755279,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8781996965408325,0.5980414152145386,0.5710822343826294,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8744565844535828,0.59172523021698,0.416514903306961,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7361590266227722,0.3448051214218139,0.3330827057361603,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6401816010475159,0.2250647693872451,1.0449405908584597,284.9710388183594,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9637756347656,1.0,0.6640734076499939,0.4011100232601166,0.4011100232601166,1.0,1.0,-3.2828588485717773,0.985864281654358,2.296994686126709,0.2457838505506515,0.90543931722641,0.90543931722641,0.0,258.4568176269531,265.0,45406.9765625,0.0,3463.927734375,1.0,280.400634765625,283.3764343261719,291.68145751953125,294.6616516113281,293.1499938964844,293.1499938964844,280.3500061035156,35858.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791060090065002,1.0,0.0,0.0,3.669379472732544,3.669403791427612,8.9841825001713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.1416015625,0.0,1553.771484375,1895.4371337890625,0.0,4120.947265625,0.9094724655151368,1.0,0.0,3.0,1.0,0.0
