time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.771065890789032,0.4014282524585724,0.3673513829708099,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227294921875,0.8758583664894104,0.596806526184082,0.5701166987419128,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734064698219299,0.5931473970413208,0.4176086783409118,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346414923667908,0.3444505929946899,0.3329191207885742,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6388135552406311,0.2247657924890518,1.044399976730347,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650226712226868,0.4006979465484619,0.4006979465484619,1.0,1.0,-3.281153678894043,0.9841414093971252,2.2970123291015625,0.2444852441549301,0.90473473072052,0.90473473072052,0.0,260.7254333496094,268.0,45513.07421875,0.0,3472.7314453125,1.0,280.35797119140625,283.3254089355469,291.65106201171875,294.5965576171875,293.1499938964844,293.1499938964844,280.04998779296875,35943.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846170544624328,1.0,0.0,0.0,3.669649362564087,3.669673442840576,8.985503541225626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.4970703125,0.0,1554.712646484375,1895.4371337890625,0.0,4168.7255859375,0.9096198081970216,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.76645827293396,0.3988490998744964,0.3653400540351867,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7323608398437,0.8709365725517273,0.5938020944595337,0.5676628351211548,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711109757423401,0.5955730676651001,0.419523537158966,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313430309295654,0.343333899974823,0.33218714594841,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237813919782638,1.0414767265319824,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535522460937,297.2640991210937,284.73095703125,1.0,0.6664031744003296,0.399873822927475,0.399873822927475,1.0,1.0,-3.2736976146698,0.9792484641075134,2.2944493293762207,0.2413045018911361,0.9002555012702942,0.9002555012702942,0.0,265.1842041015625,271.0,46517.90234375,0.0,3480.592041015625,1.0,280.05810546875,283.09588623046875,291.6237487792969,294.6371459960937,293.1499938964844,293.1499938964844,279.75,36177.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977086186408995,1.0,0.0,0.0,3.663727760314941,3.663751840591431,8.956527608461329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5595703125,0.0,1549.828857421875,1895.4371337890625,0.0,4280.65087890625,0.9084503650665284,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.76645827293396,0.3988490998744964,0.3653400540351867,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7323608398437,0.8709365725517273,0.5938020944595337,0.5676628351211548,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711109757423401,0.5955730676651001,0.419523537158966,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313430309295654,0.343333899974823,0.33218714594841,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430219650269,0.2237813919782638,1.0414767265319824,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535522460937,297.2640991210937,284.73095703125,1.0,0.6664031744003296,0.399873822927475,0.399873822927475,1.0,1.0,-3.2736976146698,0.9792484641075134,2.2944493293762207,0.2413045018911361,0.9002555012702942,0.9002555012702942,0.0,265.1842041015625,271.0,46517.90234375,0.0,3480.592041015625,1.0,280.05810546875,283.09588623046875,291.6237487792969,294.6371459960937,293.1499938964844,293.1499938964844,279.75,36177.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977086186408995,1.0,0.0,0.0,3.663727760314941,3.663751840591431,8.956527608461329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5595703125,0.0,1549.828857421875,1895.4371337890625,0.0,4280.65087890625,0.9084503650665284,1.0,0.0,3.0,1.0,0.0
12151740,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7617830038070679,0.3959389925003052,0.3629874289035797,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5414123535156,0.8659287691116333,0.5903099179267883,0.5646845102310181,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.8687282800674438,0.5975897312164307,0.4211220145225525,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.727878749370575,0.341834545135498,0.3310449719429016,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423889160156,0.632434070110321,0.222426488995552,1.0366731882095337,284.5415344238281,284.95001220703125,299.5511169433594,288.554931640625,297.9333801269531,297.24676513671875,284.5400390625,1.0,0.6671777367591858,0.3990496695041656,0.3990496695041656,1.0,1.0,-3.26206374168396,0.9729068279266356,2.289156913757324,0.2375834733247757,0.8932228088378906,0.8932228088378906,0.0,269.4134216308594,274.0,47427.8359375,0.0,3477.563720703125,1.0,279.7582092285156,282.8687438964844,291.6217956542969,294.6843566894531,293.1499938964844,293.1499938964844,280.04998779296875,36448.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647766351699829,3.6477904319763184,8.878658377398096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.8505859375,0.0,1534.03955078125,1895.4371337890625,0.0,4300.0,0.9050652384757996,1.0,0.0,3.0,1.0,0.0
12151800,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7617830038070679,0.3959389925003052,0.3629874289035797,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.5414123535156,0.8659287691116333,0.5903099179267883,0.5646845102310181,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.8687282800674438,0.5975897312164307,0.4211220145225525,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418395996094,0.727878749370575,0.341834545135498,0.3310449719429016,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423889160156,0.632434070110321,0.222426488995552,1.0366731882095337,284.5415344238281,284.95001220703125,299.5511169433594,288.554931640625,297.9333801269531,297.24676513671875,284.5400390625,1.0,0.6671777367591858,0.3990496695041656,0.3990496695041656,1.0,1.0,-3.26206374168396,0.9729068279266356,2.289156913757324,0.2375834733247757,0.8932228088378906,0.8932228088378906,0.0,269.4134216308594,274.0,47427.8359375,0.0,3477.563720703125,1.0,279.7582092285156,282.8687438964844,291.6217956542969,294.6843566894531,293.1499938964844,293.1499938964844,280.04998779296875,36448.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647766351699829,3.6477904319763184,8.878658377398096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.8505859375,0.0,1534.03955078125,1895.4371337890625,0.0,4300.0,0.9050652384757996,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587648630142212,0.3947054445743561,0.3614981174468994,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7044982910156,0.8625563979148865,0.5884888768196106,0.562545657157898,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680163025856018,0.6014317870140076,0.423444539308548,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256197929382324,0.3413334786891937,0.330346018075943,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301601529121399,0.2217448949813842,1.0329959392547607,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.667901873588562,0.3986643552780151,0.3986643552780151,1.0,1.0,-3.255215883255005,0.9694279432296752,2.285788059234619,0.2354316711425781,0.8912736177444458,0.8912736177444458,0.0,272.3133544921875,277.0,46192.9765625,0.0,3478.0712890625,1.0,280.0421142578125,283.0777282714844,291.5112609863281,294.4380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36371.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938424229621888,1.0,0.0,0.0,3.6331615447998047,3.633185625076294,8.80770471667347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.94384765625,0.0,1517.284423828125,1895.4371337890625,0.0,4247.8369140625,0.9017800688743592,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587648630142212,0.3947054445743561,0.3614981174468994,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7044982910156,0.8625563979148865,0.5884888768196106,0.562545657157898,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680163025856018,0.6014317870140076,0.423444539308548,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256197929382324,0.3413334786891937,0.330346018075943,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301601529121399,0.2217448949813842,1.0329959392547607,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.667901873588562,0.3986643552780151,0.3986643552780151,1.0,1.0,-3.255215883255005,0.9694279432296752,2.285788059234619,0.2354316711425781,0.8912736177444458,0.8912736177444458,0.0,272.3133544921875,277.0,46192.9765625,0.0,3478.0712890625,1.0,280.0421142578125,283.0777282714844,291.5112609863281,294.4380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36371.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938424229621888,1.0,0.0,0.0,3.6331615447998047,3.633185625076294,8.80770471667347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.94384765625,0.0,1517.284423828125,1895.4371337890625,0.0,4247.8369140625,0.9017800688743592,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578614354133606,0.3948570489883423,0.3614494204521179,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89239501953125,0.8613437414169312,0.5883124470710754,0.5621233582496643,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694099187850952,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7251254916191101,0.3419750034809112,0.3307762444019317,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295672059059143,0.2220131158828735,1.0335044860839844,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693626642227173,0.3982790112495422,0.3982790112495422,1.0,1.0,-3.26000714302063,0.9700319170951844,2.289975166320801,0.2348309606313705,0.8920558094978333,0.8920558094978333,0.0,273.9389343261719,280.0,45072.0859375,0.0,3498.08544921875,1.0,280.3415832519531,283.3092041015625,291.471435546875,294.3066101074219,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803446531295776,1.0,0.0,0.0,3.6257052421569824,3.6257290840148926,8.771588682066067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9892578125,0.0,1507.6629638671875,1895.4371337890625,0.0,4131.71875,0.8999918103218079,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578614354133606,0.3948570489883423,0.3614494204521179,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.89239501953125,0.8613437414169312,0.5883124470710754,0.5621233582496643,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694099187850952,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7251254916191101,0.3419750034809112,0.3307762444019317,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295672059059143,0.2220131158828735,1.0335044860839844,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693626642227173,0.3982790112495422,0.3982790112495422,1.0,1.0,-3.26000714302063,0.9700319170951844,2.289975166320801,0.2348309606313705,0.8920558094978333,0.8920558094978333,0.0,273.9389343261719,280.0,45072.0859375,0.0,3498.08544921875,1.0,280.3415832519531,283.3092041015625,291.471435546875,294.3066101074219,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803446531295776,1.0,0.0,0.0,3.6257052421569824,3.6257290840148926,8.771588682066067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9892578125,0.0,1507.6629638671875,1895.4371337890625,0.0,4131.71875,0.8999918103218079,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7576513886451721,0.3951689302921295,0.3616471588611603,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.033447265625,0.8610144257545471,0.588578999042511,0.5622562170028687,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8703306317329407,0.609683632850647,0.4289162755012512,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7251266837120056,0.3425413370132446,0.3312395811080932,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6295520067214966,0.2223799377679824,1.0348668098449707,285.03277587890625,284.95001220703125,299.5006103515625,288.5143127441406,297.93096923828125,297.26715087890625,285.0403137207031,1.0,0.6703718304634094,0.3980863690376282,0.3980863690376282,1.0,1.0,-3.264936923980713,0.9712110161781312,2.2937257289886475,0.234869122505188,0.8939741253852844,0.8939741253852844,0.0,274.71923828125,280.0,44120.6484375,0.0,3513.75,1.0,280.5980834960937,283.4881591796875,291.4401550292969,294.1638488769531,293.1499938964844,293.1499938964844,280.6499938964844,36051.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717537760734558,1.0,0.0,0.0,3.625125169754028,3.6251490116119385,8.768783459345286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.39501953125,0.0,1506.0499267578125,1895.4371337890625,0.0,4056.64013671875,0.8998072147369385,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576642036437988,0.3956181108951568,0.3620517253875732,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0836486816406,0.8608974814414978,0.5889721512794495,0.562624454498291,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714688420295715,0.6127601265907288,0.4310462474822998,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253248691558838,0.3432489931583404,0.3318856060504913,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297456622123718,0.2228839546442031,1.0369900465011597,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715783476829529,0.3977981805801391,0.3977981805801391,1.0,1.0,-3.271754741668701,0.9727938175201416,2.29896092414856,0.2348967343568802,0.8954137563705444,0.8954137563705444,0.0,275.4479675292969,283.0,44055.24609375,0.0,3533.5224609375,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.2233581542969,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679743051528932,1.0,0.0,0.0,3.627175092697144,3.6271986961364746,8.778702067502309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.94970703125,0.0,1507.4949951171875,1895.4371337890625,0.0,4023.342529296875,0.9001563787460327,1.0,0.0,3.0,1.0,0.0
12152220,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.757605791091919,0.3963084816932678,0.362586498260498,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8606714606285095,0.5896303653717041,0.5631401538848877,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8728008270263672,0.6167843341827393,0.4337471723556518,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7255440950393677,0.3442634046077728,0.3327789306640625,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.6300068497657776,0.2236406952142715,1.0401451587677002,285.2495422363281,284.95001220703125,299.477783203125,288.4963684082031,297.9389953613281,297.2891540527344,285.2550048828125,1.0,0.6732824444770813,0.3974358439445495,0.3974358439445495,1.0,1.0,-3.281130313873291,0.9750350117683412,2.3060953617095947,0.2350086420774459,0.8994489908218384,0.8994489908218384,0.0,276.5545959472656,283.0,43177.375,0.0,3561.411376953125,1.0,280.91754150390625,283.74609375,291.4318542480469,294.1071472167969,293.1499938964844,293.1499938964844,280.95001220703125,35755.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588269591331482,1.0,0.0,0.0,3.633212804794312,3.6332366466522217,8.807953122413892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.140625,0.0,1512.7474365234375,1895.4371337890625,0.0,3942.122314453125,0.9014002680778505,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576914429664612,0.3967547416687011,0.3630239963531494,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.280029296875,0.8606544733047485,0.5900808572769165,0.5635910034179688,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737040758132935,0.6192031502723694,0.4354532659053802,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.7257750034332275,0.3449157774448395,0.3334078788757324,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.6302688121795654,0.2241456657648086,1.042424559593201,285.2799072265625,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.2815246582031,1.0,0.6744080781936646,0.3972218334674835,0.3972218334674835,1.0,1.0,-3.2877469062805176,0.9767283201217652,2.311018466949463,0.2352163344621658,0.9014266729354858,0.9014266729354858,0.0,277.1946716308594,286.0,43210.6796875,0.0,3580.381103515625,1.0,280.94158935546875,283.7766418457031,291.45068359375,294.1597900390625,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573535323143004,1.0,0.0,0.0,3.638515710830689,3.638539552688599,8.833683295961237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.22119140625,0.0,1518.0201416015625,1895.4371337890625,0.0,3928.96044921875,0.9025086164474488,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962185680866241,0.3631577789783478,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1146545410156,0.8589536547660828,0.58949214220047,0.5637186169624329,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743345737457275,0.6237437725067139,0.4391129612922668,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251001000404358,0.3455669283866882,0.3344860076904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298670172691345,0.2247395366430282,1.0468062162399292,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772973537445068,0.3966454863548279,0.3966454863548279,1.0,1.0,-3.2990434169769287,0.9790067672729492,2.3200366497039795,0.2351713925600052,0.9022666215896606,0.9022666215896606,0.0,280.287109375,289.0,44341.359375,0.0,3624.163330078125,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723302721977234,1.0,0.0,0.0,3.64821720123291,3.6482412815094,8.880853101800312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.42333984375,0.0,1529.380615234375,1895.4371337890625,0.0,4061.705078125,0.9047054052352904,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962185680866241,0.3631577789783478,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1146545410156,0.8589536547660828,0.58949214220047,0.5637186169624329,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743345737457275,0.6237437725067139,0.4391129612922668,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251001000404358,0.3455669283866882,0.3344860076904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298670172691345,0.2247395366430282,1.0468062162399292,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772973537445068,0.3966454863548279,0.3966454863548279,1.0,1.0,-3.2990434169769287,0.9790067672729492,2.3200366497039795,0.2351713925600052,0.9022666215896606,0.9022666215896606,0.0,280.287109375,289.0,44341.359375,0.0,3624.163330078125,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723302721977234,1.0,0.0,0.0,3.64821720123291,3.6482412815094,8.880853101800312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.42333984375,0.0,1529.380615234375,1895.4371337890625,0.0,4061.705078125,0.9047054052352904,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7532626986503601,0.3945383429527282,0.362049400806427,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.934814453125,0.8557096719741821,0.5875128507614136,0.5623430609703064,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.873097836971283,0.6264053583145142,0.4412769377231598,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7230380773544312,0.3451391160488128,0.3344663679599762,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.628139853477478,0.2244469672441482,1.04714834690094,284.9349670410156,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.93292236328125,1.0,0.6792199015617371,0.3959099054336548,0.3959099054336548,1.0,1.0,-3.2990567684173584,0.9769559502601624,2.322100877761841,0.2332514077425003,0.900557816028595,0.900557816028595,0.0,284.1422119140625,289.0,45458.8515625,0.0,3645.90576171875,1.0,280.3628234863281,283.3435974121094,291.5340881347656,294.4818725585937,293.1499938964844,293.1499938964844,280.3500061035156,35927.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876710176467896,1.0,0.0,0.0,3.650992631912232,3.6510164737701416,8.894369898371224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.4228515625,0.0,1533.7281494140625,1895.4371337890625,0.0,4195.0380859375,0.905429482460022,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7527936100959778,0.3942930400371551,0.3618409633636474,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.92926025390625,0.855200469493866,0.5872083306312561,0.5620775818824768,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8728634715080261,0.6267529726028442,0.4415227174758911,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7226938009262085,0.345049649477005,0.3344078958034515,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6278400421142578,0.2243741154670715,1.0469661951065063,284.92938232421875,284.95001220703125,299.429931640625,288.4598693847656,297.919921875,297.2858581542969,284.92791748046875,1.0,0.6794304251670837,0.3958095908164978,0.3958095908164978,1.0,1.0,-3.2984933853149414,0.9764785766601562,2.322014808654785,0.2329053878784179,0.900454044342041,0.900454044342041,0.0,284.6954345703125,292.0,45463.96875,0.0,3647.6962890625,1.0,280.3583679199219,283.3378295898437,291.5241394042969,294.4651184082031,293.1499938964844,293.1499938964844,280.04998779296875,35940.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884997606277466,1.0,0.0,0.0,3.651069164276123,3.651093006134033,8.894742791198951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.98779296875,0.0,1533.909423828125,1895.4371337890625,0.0,4202.15771484375,0.9054597020149232,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767934799194,0.3917600214481354,0.3598751425743103,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.73895263671875,0.8508275747299194,0.5840793251991272,0.5595070123672485,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707893490791321,0.6290565133094788,0.4433605670928955,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255922317505,0.3438763916492462,0.3336293697357178,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251013875007629,0.2233956307172775,1.0441051721572876,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807922124862671,0.3949736952781677,0.3949736952781677,1.0,1.0,-3.2908780574798584,0.9714919328689576,2.3193862438201904,0.2297026813030243,0.8960644602775574,0.8960644602775574,0.0,289.2197265625,295.0,46468.79296875,0.0,3655.228759765625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64521598815918,3.64523983001709,8.866246616889839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.13818359375,0.0,1529.1651611328125,1895.4371337890625,0.0,4300.0,0.9043086171150208,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487767934799194,0.3917600214481354,0.3598751425743103,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.73895263671875,0.8508275747299194,0.5840793251991272,0.5595070123672485,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707893490791321,0.6290565133094788,0.4433605670928955,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196255922317505,0.3438763916492462,0.3336293697357178,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251013875007629,0.2233956307172775,1.0441051721572876,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.6807922124862671,0.3949736952781677,0.3949736952781677,1.0,1.0,-3.2908780574798584,0.9714919328689576,2.3193862438201904,0.2297026813030243,0.8960644602775574,0.8960644602775574,0.0,289.2197265625,295.0,46468.79296875,0.0,3655.228759765625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64521598815918,3.64523983001709,8.866246616889839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.13818359375,0.0,1529.1651611328125,1895.4371337890625,0.0,4300.0,0.9043086171150208,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470325827598572,0.3910010159015655,0.3589709401130676,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572692871094,0.8488956093788147,0.5829883813858032,0.5582486391067505,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700369596481323,0.6308059692382812,0.4443525373935699,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182384729385376,0.3435360491275787,0.3332063257694244,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6238194704055786,0.2230325788259506,1.0423108339309692,284.8567199707031,284.95001220703125,299.3996887207031,288.4379577636719,297.893798828125,297.2651672363281,284.8632202148437,1.0,0.6812989711761475,0.3945557475090027,0.3945557475090027,1.0,1.0,-3.286797046661377,0.9689127206802368,2.3178844451904297,0.2279596477746963,0.8965669870376587,0.8965669870376587,0.0,291.1506652832031,295.0,45440.875,0.0,3656.485107421875,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.262451171875,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942420125007628,1.0,0.0,0.0,3.642385721206665,3.6424098014831534,8.852484825183637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.80419921875,0.0,1525.713623046875,1895.4371337890625,0.0,4251.23828125,0.9037010669708252,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461115121841431,0.3907631039619446,0.3586310744285583,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89862060546875,0.8477792143821716,0.5824660658836365,0.5576015114784241,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8701615929603577,0.6331339478492737,0.4458517432212829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175218462944031,0.3435695469379425,0.3331456184387207,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231162548065186,0.2229489684104919,1.0416502952575684,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679138183594,284.899658203125,1.0,0.6819422841072083,0.3943464457988739,0.3943464457988739,1.0,1.0,-3.286538362503052,0.968201458454132,2.3183369636535645,0.2272184491157531,0.896681547164917,0.896681547164917,0.0,292.4364624023437,283.0,45291.41796875,0.0,3663.1015625,1.0,280.34210205078125,283.3119812011719,291.3936462402344,294.2596130371094,293.1499938964844,293.1499938964844,280.6499938964844,36083.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895124435424804,1.0,0.0,0.0,3.641381025314331,3.64140510559082,8.847601407069305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.35205078125,0.0,1524.222900390625,1895.4371337890625,0.0,4210.84521484375,0.9034162163734436,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7488665580749512,0.3911130428314209,0.3585109412670135,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0811767578125,0.8507601022720337,0.5824084877967834,0.557039737701416,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386913657188416,0.4493396878242492,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204581499099731,0.3443624675273895,0.3334593474864959,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6254749894142151,0.223394438624382,1.0417380332946775,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795281767845154,0.3939278423786163,0.3939278423786163,1.0,1.0,-3.29038953781128,0.968351185321808,2.322038412094116,0.2264367043972015,0.8999496102333069,0.8999496102333069,0.0,287.3681945800781,271.0,44191.2578125,0.0,3643.723876953125,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750774502754213,1.0,0.0,0.0,3.6447184085845934,3.644742250442505,8.863826224114746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.14599609375,0.0,1526.5107421875,1895.4371337890625,0.0,4085.7890625,0.9040393829345704,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7488665580749512,0.3911130428314209,0.3585109412670135,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0811767578125,0.8507601022720337,0.5824084877967834,0.557039737701416,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670853614807,0.6386913657188416,0.4493396878242492,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204581499099731,0.3443624675273895,0.3334593474864959,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6254749894142151,0.223394438624382,1.0417380332946775,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795281767845154,0.3939278423786163,0.3939278423786163,1.0,1.0,-3.29038953781128,0.968351185321808,2.322038412094116,0.2264367043972015,0.8999496102333069,0.8999496102333069,0.0,287.3681945800781,271.0,44191.2578125,0.0,3643.723876953125,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750774502754213,1.0,0.0,0.0,3.6447184085845934,3.644742250442505,8.863826224114746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.14599609375,0.0,1526.5107421875,1895.4371337890625,0.0,4085.7890625,0.9040393829345704,1.0,0.0,3.0,1.0,0.0
12152940,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.7524930834770203,0.3917711079120636,0.3587172627449035,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8547781109809875,0.5828959345817566,0.5570700764656067,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.882021427154541,0.6429060697555542,0.4519476890563965,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7240747809410095,0.345311164855957,0.3339735865592956,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.6285674571990967,0.2240768820047378,1.0430686473846436,285.2496643066406,284.95001220703125,299.3558959960937,288.4081420898437,297.8992919921875,297.2930603027344,285.2536315917969,1.0,0.6771215200424194,0.393642783164978,0.393642783164978,1.0,1.0,-3.2960238456726074,0.9694869518280028,2.3265368938446045,0.2262593656778335,0.9041904211044312,0.9041904211044312,0.0,281.42242431640625,271.0,43258.77734375,0.0,3623.538330078125,1.0,280.9234924316406,283.7450866699219,291.33648681640625,294.0224304199219,293.1499938964844,293.1499938964844,280.95001220703125,35717.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640656113624572,1.0,0.0,0.0,3.651987314224243,3.652011394500733,8.899217505131674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.1044921875,0.0,1533.2655029296875,1895.4371337890625,0.0,3988.743408203125,0.9055650234222412,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.7546054124832153,0.3921227753162384,0.3589244484901428,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2714538574219,0.8571157455444336,0.5831927061080933,0.5572230815887451,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.885335385799408,0.6449046730995178,0.4532574713230133,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205911636353,0.3458203673362732,0.3343134820461273,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.6303556561470032,0.224469393491745,1.0441077947616575,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758980751037598,0.3935092389583587,0.3935092389583587,1.0,1.0,-3.299689769744873,0.9703696966171264,2.329320192337036,0.2263143807649612,0.9058079123497008,0.9058079123497008,0.0,278.2019348144531,259.0,43270.87109375,0.0,3614.008544921875,1.0,280.9417724609375,283.7670288085937,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624024033546448,1.0,0.0,0.0,3.6566200256347656,3.656643867492676,8.921809353523713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.81494140625,0.0,1538.0201416015625,1895.4371337890625,0.0,3973.9716796875,0.9065466523170472,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605554461479187,0.3916058242321014,0.3585700392723083,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.10125732421875,0.8639322519302368,0.5824511051177979,0.5566706657409668,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8950682282447815,0.6492084264755249,0.4563842713832855,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7320685982704163,0.3464006185531616,0.3347967565059662,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6356509923934937,0.2250285446643829,1.0458070039749146,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.10009765625,1.0,0.6713904142379761,0.3928661644458771,0.3928661644458771,1.0,1.0,-3.3049991130828857,0.9703802466392516,2.3346188068389893,0.2253254354000091,0.9064327478408812,0.9064327478408812,0.0,268.3338317871094,247.0,44352.16015625,0.0,3570.798095703125,1.0,280.6577453613281,283.5521850585937,291.4373474121094,294.2864685058594,293.1499938964844,293.1499938964844,280.3500061035156,35761.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759857058525084,1.0,0.0,0.0,3.666219711303711,3.6662440299987793,8.968716542767652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.25390625,0.0,1549.4959716796875,1895.4371337890625,0.0,4093.732177734375,0.9087350964546204,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605554461479187,0.3916058242321014,0.3585700392723083,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.10125732421875,0.8639322519302368,0.5824511051177979,0.5566706657409668,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8950682282447815,0.6492084264755249,0.4563842713832855,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7320685982704163,0.3464006185531616,0.3347967565059662,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6356509923934937,0.2250285446643829,1.0458070039749146,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.10009765625,1.0,0.6713904142379761,0.3928661644458771,0.3928661644458771,1.0,1.0,-3.3049991130828857,0.9703802466392516,2.3346188068389893,0.2253254354000091,0.9064327478408812,0.9064327478408812,0.0,268.3338317871094,247.0,44352.16015625,0.0,3570.798095703125,1.0,280.6577453613281,283.5521850585937,291.4373474121094,294.2864685058594,293.1499938964844,293.1499938964844,280.3500061035156,35761.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759857058525084,1.0,0.0,0.0,3.666219711303711,3.6662440299987793,8.968716542767652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.25390625,0.0,1549.4959716796875,1895.4371337890625,0.0,4093.732177734375,0.9087350964546204,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7654383778572083,0.3897908926010132,0.356820285320282,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91162109375,0.8697690963745117,0.5801233649253845,0.5544248819351196,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9038154482841492,0.6520131826400757,0.4582451581954956,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7371395826339722,0.3458940684795379,0.3341701626777649,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6401289701461792,0.2247295081615448,1.043591022491455,284.9117431640625,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.2863464355469,284.91015625,1.0,0.6656557321548462,0.392223060131073,0.392223060131073,1.0,1.0,-3.299024105072021,0.966499924659729,2.332524061203003,0.2229098826646804,0.9043549299240112,0.9043549299240112,0.0,258.76727294921875,235.0,45424.16015625,0.0,3503.015380859375,1.0,280.358154296875,283.3208923339844,291.43951416015625,294.3763732910156,293.1499938964844,293.1499938964844,280.04998779296875,35952.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912882447242736,1.0,0.0,0.0,3.668621778488159,3.668645858764648,8.980471761788067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.09228515625,0.0,1553.6285400390625,1895.4371337890625,0.0,4226.04638671875,0.9093950390815736,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7654383778572083,0.3897908926010132,0.356820285320282,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91162109375,0.8697690963745117,0.5801233649253845,0.5544248819351196,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9038154482841492,0.6520131826400757,0.4582451581954956,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7371395826339722,0.3458940684795379,0.3341701626777649,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6401289701461792,0.2247295081615448,1.043591022491455,284.9117431640625,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.2863464355469,284.91015625,1.0,0.6656557321548462,0.392223060131073,0.392223060131073,1.0,1.0,-3.299024105072021,0.966499924659729,2.332524061203003,0.2229098826646804,0.9043549299240112,0.9043549299240112,0.0,258.76727294921875,235.0,45424.16015625,0.0,3503.015380859375,1.0,280.358154296875,283.3208923339844,291.43951416015625,294.3763732910156,293.1499938964844,293.1499938964844,280.04998779296875,35952.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912882447242736,1.0,0.0,0.0,3.668621778488159,3.668645858764648,8.980471761788067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.09228515625,0.0,1553.6285400390625,1895.4371337890625,0.0,4226.04638671875,0.9093950390815736,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679259777069092,0.3886678516864776,0.35573810338974,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.76806640625,0.8727507591247559,0.578675389289856,0.5529963374137878,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084712266921996,0.6531549096107483,0.458992063999176,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396867275238037,0.3454078733921051,0.3336158394813537,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.6423345804214478,0.2243703156709671,1.0414557456970217,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.8679504394531,297.2767028808594,284.7610778808594,1.0,0.6624031066894531,0.3919015228748321,0.3919015228748321,1.0,1.0,-3.2936720848083496,0.963752031326294,2.329920053482056,0.2213979661464691,0.901752471923828,0.901752471923828,0.0,253.80923461914065,235.0,46348.7421875,0.0,3462.80224609375,1.0,280.1007995605469,283.1405029296875,291.45233154296875,294.4998779296875,293.1499938964844,293.1499938964844,280.04998779296875,36084.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666760444641113,3.6667001247406006,8.970948215392127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.390625,0.0,1552.432373046875,1895.4371337890625,0.0,4300.0,0.9090138673782348,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703312635421753,0.3874205350875854,0.3544565737247467,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.7166748046875,0.8756833076477051,0.5770825147628784,0.5513395667076111,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913255214691162,0.6541451215744019,0.4595449268817901,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421708106994629,0.3447867929935455,0.332880437374115,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.64445561170578,0.2238858491182327,1.038598656654358,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589024066925049,0.3916680812835693,0.3916680812835693,1.0,1.0,-3.2864859104156494,0.960610806941986,2.3258750438690186,0.2198989987373352,0.8996363878250122,0.8996363878250122,0.0,248.82872009277344,223.0,46372.421875,0.0,3418.40576171875,1.0,280.0580139160156,283.0878601074219,291.4262390136719,294.4234924316406,293.1499938964844,293.1499938964844,279.75,36195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662071228027344,3.662095546722412,8.948430831878795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.4189453125,0.0,1548.10546875,1895.4371337890625,0.0,4300.0,0.9080907702445984,1.0,0.0,3.0,1.0,0.0
