time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.7756564617156982,0.3847523331642151,0.3517704010009765,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5218505859375,0.8821486830711365,0.5736732482910156,0.5478442311286926,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.9238929152488708,0.655866801738739,0.4605172574520111,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.7475695610046387,0.3433321416378021,0.3312016129493713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.649009644985199,0.2227096110582351,1.0318489074707031,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348083496094,297.24493408203125,284.52032470703125,1.0,0.6513790488243103,0.3912011682987213,0.3912011682987213,1.0,1.0,-3.270089864730835,0.9536718130111694,2.316418170928955,0.2166719138622284,0.8923172950744629,0.8923172950744629,0.0,238.4106292724609,211.0,47226.77734375,0.0,3323.067138671875,1.0,279.7582092285156,282.85791015625,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645169258117676,3.645193338394165,8.866019811648584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.43212890625,0.0,1531.346435546875,1895.4371337890625,0.0,4300.0,0.904501736164093,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.7756564617156982,0.3847523331642151,0.3517704010009765,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5218505859375,0.8821486830711365,0.5736732482910156,0.5478442311286926,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5217590332031,0.9238929152488708,0.655866801738739,0.4605172574520111,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.7475695610046387,0.3433321416378021,0.3312016129493713,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.649009644985199,0.2227096110582351,1.0318489074707031,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348083496094,297.24493408203125,284.52032470703125,1.0,0.6513790488243103,0.3912011682987213,0.3912011682987213,1.0,1.0,-3.270089864730835,0.9536718130111694,2.316418170928955,0.2166719138622284,0.8923172950744629,0.8923172950744629,0.0,238.4106292724609,211.0,47226.77734375,0.0,3323.067138671875,1.0,279.7582092285156,282.85791015625,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645169258117676,3.645193338394165,8.866019811648584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.43212890625,0.0,1531.346435546875,1895.4371337890625,0.0,4300.0,0.904501736164093,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837440013885498,0.3499413132667541,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.68194580078125,0.8912865519523621,0.5719141960144043,0.5452063679695129,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.9379170536994934,0.6595863103866577,0.4622924029827118,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551275491714478,0.3429110646247864,0.3299947082996368,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554614901542664,0.2222382873296737,1.02634859085083,284.6818542480469,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643698513507843,0.3907342851161957,0.3907342851161957,1.0,1.0,-3.258772134780884,0.9484898447990416,2.3102822303771973,0.2138393074274063,0.8900458812713623,0.8900458812713623,0.0,226.5336456298828,199.0,45946.96484375,0.0,3231.737548828125,1.0,280.0420837402344,283.0647277832031,291.3338317871094,294.245849609375,293.1499938964844,293.1499938964844,280.3500061035156,36403.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969882965087892,1.0,0.0,0.0,3.629378080368042,3.629401922225952,8.789369303485728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.71142578125,0.0,1513.3504638671875,1895.4371337890625,0.0,4274.552734375,0.9009566307067872,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835507988929749,0.3837440013885498,0.3499413132667541,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.68194580078125,0.8912865519523621,0.5719141960144043,0.5452063679695129,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.9379170536994934,0.6595863103866577,0.4622924029827118,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551275491714478,0.3429110646247864,0.3299947082996368,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554614901542664,0.2222382873296737,1.02634859085083,284.6818542480469,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.643698513507843,0.3907342851161957,0.3907342851161957,1.0,1.0,-3.258772134780884,0.9484898447990416,2.3102822303771973,0.2138393074274063,0.8900458812713623,0.8900458812713623,0.0,226.5336456298828,199.0,45946.96484375,0.0,3231.737548828125,1.0,280.0420837402344,283.0647277832031,291.3338317871094,294.245849609375,293.1499938964844,293.1499938964844,280.3500061035156,36403.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969882965087892,1.0,0.0,0.0,3.629378080368042,3.629401922225952,8.789369303485728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.71142578125,0.0,1513.3504638671875,1895.4371337890625,0.0,4274.552734375,0.9009566307067872,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946452498435974,0.3841070234775543,0.3495445847511291,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8664855957031,0.9037296772003174,0.5717185735702515,0.5442230105400085,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.955041229724884,0.6646752953529358,0.4652216136455536,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656241655349731,0.3436236679553985,0.3299278020858764,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6647194027900696,0.2227142602205276,1.0251213312149048,284.8663635253906,284.95001220703125,299.2312927246094,288.3406677246094,297.83233642578125,297.2591552734375,284.8680419921875,1.0,0.6369565725326538,0.3905573487281799,0.3905573487281799,1.0,1.0,-3.259068012237549,0.948074460029602,2.3109936714172363,0.213235005736351,0.890514075756073,0.890514075756073,0.0,213.82920837402344,199.0,44795.05078125,0.0,3161.741455078125,1.0,280.3402099609375,283.2931213378906,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98390132188797,1.0,0.0,0.0,3.620864152908325,3.6208879947662354,8.748180562179186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9775390625,0.0,1502.640625,1895.4371337890625,0.0,4162.5419921875,0.8989390730857849,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951621413230896,0.3841264545917511,0.3495455384254455,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8681640625,0.9043155908584596,0.5717183947563171,0.5442038178443909,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9557903409004213,0.6648897528648376,0.465358704328537,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7661185264587402,0.3436626195907593,0.329942524433136,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6651609539985657,0.2227444797754287,1.025144100189209,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.2597961425781,284.8695373535156,1.0,0.6366912126541138,0.3905499875545501,0.3905499875545501,1.0,1.0,-3.25925612449646,0.9481180906295776,2.3111379146575928,0.2132356017827987,0.8904924988746643,0.8904924988746643,0.0,213.2914428710937,187.0,44792.12109375,0.0,3159.16162109375,1.0,280.341552734375,283.294921875,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837080240249634,1.0,0.0,0.0,3.620604753494263,3.620628595352173,8.746927164793306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.69677734375,0.0,1502.3265380859375,1895.4371337890625,0.0,4160.87109375,0.898876965045929,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8091038465499878,0.3851375877857208,0.3498148620128631,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0582580566406,0.9213499426841736,0.5723208785057068,0.5440778732299805,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9746057391166688,0.6709012985229492,0.4690034389495849,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7797238826751709,0.3450738489627838,0.3305927515029907,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6774210929870605,0.2238760292530059,1.0270110368728638,285.0581359863281,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.2809753417969,285.0596923828125,1.0,0.6304104328155518,0.3903656899929046,0.3903656899929046,1.0,1.0,-3.266831636428833,0.9501951932907104,2.316636562347412,0.2135398536920547,0.8935039639472961,0.8935039639472961,0.0,199.8597717285156,175.0,43747.9140625,0.0,3100.878662109375,1.0,280.6415100097656,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707449674606324,1.0,0.0,0.0,3.620711326599121,3.6207351684570312,8.747442734602373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.51123046875,0.0,1500.6719970703125,1895.4371337890625,0.0,4047.767578125,0.8987376689910889,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8091038465499878,0.3851375877857208,0.3498148620128631,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0582580566406,0.9213499426841736,0.5723208785057068,0.5440778732299805,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9746057391166688,0.6709012985229492,0.4690034389495849,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7797238826751709,0.3450738489627838,0.3305927515029907,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6774210929870605,0.2238760292530059,1.0270110368728638,285.0581359863281,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.2809753417969,285.0596923828125,1.0,0.6304104328155518,0.3903656899929046,0.3903656899929046,1.0,1.0,-3.266831636428833,0.9501951932907104,2.316636562347412,0.2135398536920547,0.8935039639472961,0.8935039639472961,0.0,199.8597717285156,175.0,43747.9140625,0.0,3100.878662109375,1.0,280.6415100097656,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707449674606324,1.0,0.0,0.0,3.620711326599121,3.6207351684570312,8.747442734602373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.51123046875,0.0,1500.6719970703125,1895.4371337890625,0.0,4047.767578125,0.8987376689910889,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8163533210754395,0.3857783675193786,0.3500515222549438,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.201904296875,0.9310809373855592,0.5727688074111938,0.5441343188285828,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836876392364502,0.674068033695221,0.4709098935127258,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7873037457466125,0.3459296822547912,0.3310603499412536,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843141913414001,0.2245917469263076,1.02865731716156,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.29217529296875,285.2091979980469,1.0,0.6274927854537964,0.3902735412120819,0.3902735412120819,1.0,1.0,-3.272016286849976,0.9517096877098083,2.3203065395355225,0.2138644456863403,0.8965675830841064,0.8965675830841064,0.0,193.2620086669922,175.0,42901.82421875,0.0,3075.313232421875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.89453125,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625564813613892,1.0,0.0,0.0,3.6242990493774414,3.624322652816773,8.764786230130994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.18603515625,0.0,1503.5224609375,1895.4371337890625,0.0,3975.341796875,0.8994727730751038,1.0,0.0,3.0,1.0,0.0
12153960,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.824101984500885,0.3865398168563843,0.3504656553268432,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2539367675781,0.9417026042938232,0.573361337184906,0.5443967580795288,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.9926555752754213,0.6773744821548462,0.4729905724525451,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7956671714782715,0.3469019830226898,0.3316764533519745,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.6919426918029785,0.2254163473844528,1.030898094177246,285.2538146972656,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.25543212890625,1.0,0.6247426867485046,0.3899886012077331,0.3899886012077331,1.0,1.0,-3.2787649631500244,0.9532468914985656,2.3255181312561035,0.2138561308383941,0.8991649150848389,0.8991649150848389,0.0,186.60983276367188,163.0,42878.5859375,0.0,3052.74072265625,1.0,280.94146728515625,283.7607421875,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35712.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959350049495697,1.0,0.0,0.0,3.630726099014282,3.630749940872192,8.795900043878646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2119140625,0.0,1509.6927490234375,1895.4371337890625,0.0,3946.789794921875,0.900791347026825,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375562429428101,0.388192743062973,0.35149747133255,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4439392089844,0.959326446056366,0.5747488141059875,0.5452012419700623,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9990000128746032,0.6853117942810059,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102902173995972,0.3489872813224792,0.3331667482852936,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.7054810523986816,0.2272075414657592,1.0366675853729248,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187326908111572,0.3894186913967132,0.3894186913967132,1.0,1.0,-3.279024839401245,0.951701819896698,2.3273229598999023,0.2125806510448455,0.9073720574378968,0.9073720574378968,0.0,175.75123596191406,166.0,41996.96875,0.0,2992.51953125,1.0,281.2416687011719,283.9889831542969,291.2801513671875,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496535658836364,1.0,0.0,0.0,3.650858402252197,3.6508822441101074,8.893716199054325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.05615234375,0.0,1529.9688720703125,1895.4371337890625,0.0,3859.840576171875,0.9051066040992736,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375562429428101,0.388192743062973,0.35149747133255,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4439392089844,0.959326446056366,0.5747488141059875,0.5452012419700623,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9990000128746032,0.6853117942810059,0.4640868306159973,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102902173995972,0.3489872813224792,0.3331667482852936,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.7054810523986816,0.2272075414657592,1.0366675853729248,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187326908111572,0.3894186913967132,0.3894186913967132,1.0,1.0,-3.279024839401245,0.951701819896698,2.3273229598999023,0.2125806510448455,0.9073720574378968,0.9073720574378968,0.0,175.75123596191406,166.0,41996.96875,0.0,2992.51953125,1.0,281.2416687011719,283.9889831542969,291.2801513671875,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496535658836364,1.0,0.0,0.0,3.650858402252197,3.6508822441101074,8.893716199054325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.05615234375,0.0,1529.9688720703125,1895.4371337890625,0.0,3859.840576171875,0.9051066040992736,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430556058883667,0.38807013630867,0.3517521619796753,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.96597421169281,0.574360191822052,0.5452526807785034,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941618323326111,0.4548809826374054,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.8164049386978149,0.3499179184436798,0.3342631459236145,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7116404175758362,0.2282681912183761,1.0418719053268433,285.2622985839844,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162941455841064,0.3888487815856933,0.3888487815856933,1.0,1.0,-3.275890588760376,0.9490268230438232,2.3268637657165527,0.2104300409555435,0.910055935382843,0.910055935382843,0.0,171.45896911621094,169.0,42979.9921875,0.0,2961.82568359375,1.0,280.9577331542969,283.7611999511719,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647560119628906,1.0,0.0,0.0,3.668769836425781,3.668793916702272,8.981196515378542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.52294921875,0.0,1550.6795654296875,1895.4371337890625,0.0,3994.866455078125,0.9091528654098512,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430556058883667,0.38807013630867,0.3517521619796753,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26220703125,0.96597421169281,0.574360191822052,0.5452526807785034,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941618323326111,0.4548809826374054,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.8164049386978149,0.3499179184436798,0.3342631459236145,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7116404175758362,0.2282681912183761,1.0418719053268433,285.2622985839844,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162941455841064,0.3888487815856933,0.3888487815856933,1.0,1.0,-3.275890588760376,0.9490268230438232,2.3268637657165527,0.2104300409555435,0.910055935382843,0.910055935382843,0.0,171.45896911621094,169.0,42979.9921875,0.0,2961.82568359375,1.0,280.9577331542969,283.7611999511719,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647560119628906,1.0,0.0,0.0,3.668769836425781,3.668793916702272,8.981196515378542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.52294921875,0.0,1550.6795654296875,1895.4371337890625,0.0,3994.866455078125,0.9091528654098512,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396152496338,0.3865739107131958,0.3506254851818084,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.068359375,0.9659080505371094,0.5723357796669006,0.5436310172080994,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.7004386782646179,0.4536207914352417,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.817080557346344,0.3496245145797729,0.3342083096504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125963568687439,0.2283553183078766,1.043151617050171,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.8681945800781,297.3512268066406,285.0669860839844,1.0,0.6155472993850708,0.3883899450302124,0.3883899450302124,1.0,1.0,-3.2725441455841064,0.946578085422516,2.325965881347656,0.2086773663759231,0.910016655921936,0.910016655921936,0.0,170.75094604492188,172.0,44051.37890625,0.0,2950.7470703125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803897738456726,1.0,0.0,0.0,3.679601907730103,3.679626226425171,9.034309300659516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.58349609375,0.0,1564.2767333984375,1895.4371337890625,0.0,4132.1103515625,0.9116986393928528,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429396152496338,0.3865739107131958,0.3506254851818084,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.068359375,0.9659080505371094,0.5723357796669006,0.5436310172080994,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.9990000128746032,0.7004386782646179,0.4536207914352417,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.817080557346344,0.3496245145797729,0.3342083096504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125963568687439,0.2283553183078766,1.043151617050171,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.8681945800781,297.3512268066406,285.0669860839844,1.0,0.6155472993850708,0.3883899450302124,0.3883899450302124,1.0,1.0,-3.2725441455841064,0.946578085422516,2.325965881347656,0.2086773663759231,0.910016655921936,0.910016655921936,0.0,170.75094604492188,172.0,44051.37890625,0.0,2950.7470703125,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.212158203125,293.1499938964844,293.1499938964844,280.3500061035156,35724.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803897738456726,1.0,0.0,0.0,3.679601907730103,3.679626226425171,9.034309300659516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.58349609375,0.0,1564.2767333984375,1895.4371337890625,0.0,4132.1103515625,0.9116986393928528,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399463295936584,0.3845014274120331,0.3489331901073456,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8773803710937,0.9623823165893556,0.5696187019348145,0.541273832321167,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045640349388123,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626089096069,0.3486736416816711,0.3334979712963104,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7106860876083374,0.2277954369783401,1.041545867919922,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156694293022156,0.387931078672409,0.387931078672409,1.0,1.0,-3.268404006958008,0.943871021270752,2.324532985687256,0.2068308293819427,0.907463550567627,0.907463550567627,0.0,171.87347412109375,175.0,45127.8359375,0.0,2948.215576171875,1.0,280.3580017089844,283.29052734375,291.3454895019531,294.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35952.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934509992599488,1.0,0.0,0.0,3.682017326354981,3.682041645050049,9.046174227478332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.34619140625,0.0,1568.725830078125,1895.4371337890625,0.0,4244.50390625,0.9123904705047609,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399463295936584,0.3845014274120331,0.3489331901073456,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8773803710937,0.9623823165893556,0.5696187019348145,0.541273832321167,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045640349388123,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626089096069,0.3486736416816711,0.3334979712963104,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7106860876083374,0.2277954369783401,1.041545867919922,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156694293022156,0.387931078672409,0.387931078672409,1.0,1.0,-3.268404006958008,0.943871021270752,2.324532985687256,0.2068308293819427,0.907463550567627,0.907463550567627,0.0,171.87347412109375,175.0,45127.8359375,0.0,2948.215576171875,1.0,280.3580017089844,283.29052734375,291.3454895019531,294.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,35952.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934509992599488,1.0,0.0,0.0,3.682017326354981,3.682041645050049,9.046174227478332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.34619140625,0.0,1568.725830078125,1895.4371337890625,0.0,4244.50390625,0.9123904705047609,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8379157781600952,0.3833371698856354,0.348010778427124,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.7353820800781,0.959907293319702,0.5681109428405762,0.5399882793426514,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060136198997498,0.4588551223278045,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8131688237190247,0.3480525910854339,0.3330211639404297,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091030478477478,0.2273510843515396,1.040054440498352,284.73590087890625,284.95001220703125,299.1153259277344,288.289794921875,297.8389587402344,297.3221740722656,284.7284545898437,1.0,0.615909993648529,0.3877016603946686,0.3877016603946686,1.0,1.0,-3.266163110733032,0.9424601197242736,2.323703050613404,0.2058829963207245,0.9046578407287598,0.9046578407287598,0.0,172.8130340576172,175.0,46076.7109375,0.0,2948.697021484375,1.0,280.1004333496094,283.1112976074219,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679819107055664,3.679843425750733,9.035375683197344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9150390625,0.0,1567.3046875,1895.4371337890625,0.0,4300.0,0.9119601845741272,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8354583978652954,0.3820719122886657,0.3469274044036865,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6868896484375,0.9568750858306884,0.566489040851593,0.5385254621505737,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070907950401306,0.4617373347282409,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110347390174866,0.3473311364650726,0.3324105441570282,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070531845092773,0.226796954870224,1.0379688739776611,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161983609199524,0.387536883354187,0.387536883354187,1.0,1.0,-3.263325929641724,0.941018044948578,2.322307825088501,0.2050392925739288,0.9023721218109132,0.9023721218109132,0.0,173.99037170410156,178.0,46136.734375,0.0,2949.233154296875,1.0,280.0578918457031,283.0614624023437,291.3407287597656,294.3182373046875,293.1499938964844,293.1499938964844,279.75,36210.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67488431930542,3.674908399581909,9.011158113025886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.35302734375,0.0,1562.6180419921875,1895.4371337890625,0.0,4300.0,0.9109671115875244,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.8301906585693359,0.3793796896934509,0.3446897864341736,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4988708496094,0.9501511454582214,0.5630630850791931,0.5354990363121033,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.9990000128746032,0.7084065079689026,0.4681695103645324,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.8062302470207214,0.3457311689853668,0.3310770094394684,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024262547492981,0.2254934757947921,1.0330015420913696,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.80047607421875,297.27947998046875,284.4976501464844,1.0,0.6168777942657471,0.3872073292732239,0.3872073292732239,1.0,1.0,-3.257154941558838,0.9379905462265016,2.319164514541626,0.2033067643642425,0.8947879672050476,0.8947879672050476,0.0,176.6542205810547,181.0,47077.92578125,0.0,2950.96435546875,1.0,279.7580871582031,282.8373718261719,291.36968994140625,294.4003295898437,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657281637191773,3.657305955886841,8.925039196583384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.80810546875,0.0,1544.98095703125,1895.4371337890625,0.0,4300.0,0.9072219729423524,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.8301906585693359,0.3793796896934509,0.3446897864341736,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4988708496094,0.9501511454582214,0.5630630850791931,0.5354990363121033,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.9990000128746032,0.7084065079689026,0.4681695103645324,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.8062302470207214,0.3457311689853668,0.3310770094394684,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024262547492981,0.2254934757947921,1.0330015420913696,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.80047607421875,297.27947998046875,284.4976501464844,1.0,0.6168777942657471,0.3872073292732239,0.3872073292732239,1.0,1.0,-3.257154941558838,0.9379905462265016,2.319164514541626,0.2033067643642425,0.8947879672050476,0.8947879672050476,0.0,176.6542205810547,181.0,47077.92578125,0.0,2950.96435546875,1.0,279.7580871582031,282.8373718261719,291.36968994140625,294.4003295898437,293.1499938964844,293.1499938964844,280.04998779296875,36493.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657281637191773,3.657305955886841,8.925039196583384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.80810546875,0.0,1544.98095703125,1895.4371337890625,0.0,4300.0,0.9072219729423524,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497186660767,0.3782810270786285,0.3433201313018799,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6660461425781,0.9447453618049622,0.561254620552063,0.5333752036094666,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113398313522339,0.4735075533390045,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024668097496033,0.3451874554157257,0.3303001224994659,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.698765754699707,0.2248771786689758,1.0294784307479858,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178163290023804,0.3868777453899383,0.3868777453899383,1.0,1.0,-3.25419282913208,0.93606299161911,2.318129777908325,0.2018217146396637,0.8923588395118713,0.8923588395118713,0.0,178.97987365722656,184.0,45871.6796875,0.0,2957.616943359375,1.0,280.0421447753906,283.0501708984375,291.26171875,294.1660461425781,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977037906646729,1.0,0.0,0.0,3.6408283710479736,3.640852212905884,8.844915555528132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.61865234375,0.0,1526.1348876953125,1895.4371337890625,0.0,4280.60986328125,0.9035274386405944,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262497186660767,0.3782810270786285,0.3433201313018799,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6660461425781,0.9447453618049622,0.561254620552063,0.5333752036094666,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113398313522339,0.4735075533390045,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024668097496033,0.3451874554157257,0.3303001224994659,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.698765754699707,0.2248771786689758,1.0294784307479858,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178163290023804,0.3868777453899383,0.3868777453899383,1.0,1.0,-3.25419282913208,0.93606299161911,2.318129777908325,0.2018217146396637,0.8923588395118713,0.8923588395118713,0.0,178.97987365722656,184.0,45871.6796875,0.0,2957.616943359375,1.0,280.0421447753906,283.0501708984375,291.26171875,294.1660461425781,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977037906646729,1.0,0.0,0.0,3.6408283710479736,3.640852212905884,8.844915555528132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.61865234375,0.0,1526.1348876953125,1895.4371337890625,0.0,4280.60986328125,0.9035274386405944,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8245068192481995,0.3784919679164886,0.3433390855789184,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.941953420639038,0.5609403848648071,0.5328582525253296,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.7164161801338196,0.476761519908905,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8009174466133118,0.3457926511764526,0.3306992650032043,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972591876983643,0.2252041101455688,1.030269980430603,284.8558044433594,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.8573913574219,1.0,0.6194151639938354,0.3865856528282165,0.3865856528282165,1.0,1.0,-3.2589306831359863,0.9368532299995422,2.322077512741089,0.201351910829544,0.8926703929901123,0.8926703929901123,0.0,180.68679809570312,187.0,44752.0390625,0.0,2977.1884765625,1.0,280.3416442871094,283.2834777832031,291.220703125,294.0329284667969,293.1499938964844,293.1499938964844,280.6499938964844,36235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985033392906189,1.0,0.0,0.0,3.6313979625701904,3.6314218044281006,8.799155466476805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7890625,0.0,1514.3236083984375,1895.4371337890625,0.0,4172.3203125,0.901300847530365,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8245068192481995,0.3784919679164886,0.3433390855789184,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.941953420639038,0.5609403848648071,0.5328582525253296,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9990000128746032,0.7164161801338196,0.476761519908905,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8009174466133118,0.3457926511764526,0.3306992650032043,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972591876983643,0.2252041101455688,1.030269980430603,284.8558044433594,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.28155517578125,284.8573913574219,1.0,0.6194151639938354,0.3865856528282165,0.3865856528282165,1.0,1.0,-3.2589306831359863,0.9368532299995422,2.322077512741089,0.201351910829544,0.8926703929901123,0.8926703929901123,0.0,180.68679809570312,187.0,44752.0390625,0.0,2977.1884765625,1.0,280.3416442871094,283.2834777832031,291.220703125,294.0329284667969,293.1499938964844,293.1499938964844,280.6499938964844,36235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985033392906189,1.0,0.0,0.0,3.6313979625701904,3.6314218044281006,8.799155466476805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7890625,0.0,1514.3236083984375,1895.4371337890625,0.0,4172.3203125,0.901300847530365,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8235856294631958,0.3792962431907654,0.3439913690090179,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484924316406,0.9402032494544984,0.56138676404953,0.5331852436065674,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227357625961304,0.4793863296508789,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8003107309341431,0.3470335304737091,0.3317855596542358,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6968126893043518,0.2261387705802917,1.0340758562088013,285.04840087890625,284.95001220703125,299.0434875488281,288.2608337402344,297.80145263671875,297.3012084960937,285.050048828125,1.0,0.6216846108436584,0.3862935602664947,0.3862935602664947,1.0,1.0,-3.269141674041748,0.9394994974136353,2.3296420574188232,0.2015418112277984,0.8955716490745544,0.8955716490745544,0.0,182.34420776367188,190.0,43730.21484375,0.0,3008.254638671875,1.0,280.6416015625,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724140167236328,1.0,0.0,0.0,3.630851268768311,3.6308751106262207,8.796506563157891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4912109375,0.0,1511.942626953125,1895.4371337890625,0.0,4062.440673828125,0.9010164141654968,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8235856294631958,0.3792962431907654,0.3439913690090179,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0484924316406,0.9402032494544984,0.56138676404953,0.5331852436065674,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227357625961304,0.4793863296508789,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8003107309341431,0.3470335304737091,0.3317855596542358,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6968126893043518,0.2261387705802917,1.0340758562088013,285.04840087890625,284.95001220703125,299.0434875488281,288.2608337402344,297.80145263671875,297.3012084960937,285.050048828125,1.0,0.6216846108436584,0.3862935602664947,0.3862935602664947,1.0,1.0,-3.269141674041748,0.9394994974136353,2.3296420574188232,0.2015418112277984,0.8955716490745544,0.8955716490745544,0.0,182.34420776367188,190.0,43730.21484375,0.0,3008.254638671875,1.0,280.6416015625,283.5166931152344,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724140167236328,1.0,0.0,0.0,3.630851268768311,3.6308751106262207,8.796506563157891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.4912109375,0.0,1511.942626953125,1895.4371337890625,0.0,4062.440673828125,0.9010164141654968,1.0,0.0,3.0,1.0,0.0
12155100,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231611847877502,0.3798242807388305,0.3444108963012695,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1923217773437,0.9393523931503296,0.5617454051971436,0.5334564447402954,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9990000128746032,0.7261643409729004,0.4807659685611725,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000815510749817,0.347796231508255,0.3324625790119171,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967204213142395,0.2267517149448394,1.0366655588150024,285.1918029785156,284.95001220703125,299.0357360839844,288.2579040527344,297.8070983886719,297.312255859375,285.1999206542969,1.0,0.6230329275131226,0.3861474990844726,0.3861474990844726,1.0,1.0,-3.275557279586792,0.9412639737129213,2.334293365478516,0.2017935067415237,0.8985751271247864,0.8985751271247864,0.0,183.26434326171875,190.0,42856.93359375,0.0,3027.18408203125,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.8230895996094,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306890964508,1.0,0.0,0.0,3.6341073513031006,3.6341311931610094,8.812290275272971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.02783203125,0.0,1514.44921875,1895.4371337890625,0.0,3990.8837890625,0.9016778469085692,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229361772537231,0.3804648518562317,0.3450016975402832,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24542236328125,0.9387367963790894,0.5622406601905823,0.5339272618293762,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297769784927368,0.4820134043693542,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000485897064209,0.3486694693565368,0.3332851231098175,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968373656272888,0.227469652891159,1.039846420288086,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245269179344177,0.3858712315559387,0.3858712315559387,1.0,1.0,-3.283145904541016,0.9430760741233826,2.3400697708129883,0.201827734708786,0.9011258482933044,0.9011258482933044,0.0,184.17459106445312,193.0,42861.82421875,0.0,3048.664306640625,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.8948059082031,293.1499938964844,293.1499938964844,280.6499938964844,35730.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611243605613708,1.0,0.0,0.0,3.640191793441773,3.6402156352996826,8.841823273542104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.4287109375,0.0,1520.272705078125,1895.4371337890625,0.0,3962.602294921875,0.9029213190078736,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206963539123535,0.3800641000270843,0.345207154750824,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0833740234375,0.9353410005569458,0.5615519881248474,0.5338843464851379,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346309423446655,0.4865283966064453,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983490824699402,0.3493101298809051,0.3343276083469391,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956377029418945,0.2281535267829895,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.627590000629425,0.3853186666965484,0.3853186666965484,1.0,1.0,-3.2956414222717285,0.945725440979004,2.3499159812927246,0.2016632854938507,0.9015681147575378,0.9015681147575378,0.0,186.85574340820312,196.0,44022.35546875,0.0,3090.87109375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,35809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757834672927856,1.0,0.0,0.0,3.647993326187134,3.648017168045044,8.879762276592373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0986328125,0.0,1529.5091552734375,1895.4371337890625,0.0,4091.964599609375,0.9046911001205444,1.0,0.0,3.0,1.0,0.0
