time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206963539123535,0.3800641000270843,0.345207154750824,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0833740234375,0.9353410005569458,0.5615519881248474,0.5338843464851379,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346309423446655,0.4865283966064453,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983490824699402,0.3493101298809051,0.3343276083469391,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956377029418945,0.2281535267829895,1.0445109605789185,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.627590000629425,0.3853186666965484,0.3853186666965484,1.0,1.0,-3.2956414222717285,0.945725440979004,2.3499159812927246,0.2016632854938507,0.9015681147575378,0.9015681147575378,0.0,186.85574340820312,196.0,44022.35546875,0.0,3090.87109375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,35809.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757834672927856,1.0,0.0,0.0,3.647993326187134,3.648017168045044,8.879762276592373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0986328125,0.0,1529.5091552734375,1895.4371337890625,0.0,4091.964599609375,0.9046911001205444,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160511255264282,0.3783464431762695,0.3440292775630951,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024353027344,0.9289607405662536,0.5593894124031067,0.5322714447975159,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368014454841614,0.4936801791191101,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7942723035812378,0.3488067984580993,0.334219217300415,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278928309679031,1.0449483394622805,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880249023437,297.3031311035156,284.9012756347656,1.0,0.6302862763404846,0.3847661316394806,0.3847661316394806,1.0,1.0,-3.30128812789917,0.946050465106964,2.3552377223968506,0.2006833851337433,0.8994265794754028,0.8994265794754028,0.0,190.53407287597656,199.0,45189.921875,0.0,3123.9423828125,1.0,280.3582458496094,283.3210144042969,291.30865478515625,294.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,35986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920608997344972,1.0,0.0,0.0,3.649110555648804,3.649134635925293,8.885202760211541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.26806640625,0.0,1532.07568359375,1895.4371337890625,0.0,4232.6474609375,0.90505450963974,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160511255264282,0.3783464431762695,0.3440292775630951,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9024353027344,0.9289607405662536,0.5593894124031067,0.5322714447975159,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7368014454841614,0.4936801791191101,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7942723035812378,0.3488067984580993,0.334219217300415,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278928309679031,1.0449483394622805,284.9024963378906,284.95001220703125,298.9972839355469,288.24395751953125,297.7880249023437,297.3031311035156,284.9012756347656,1.0,0.6302862763404846,0.3847661316394806,0.3847661316394806,1.0,1.0,-3.30128812789917,0.946050465106964,2.3552377223968506,0.2006833851337433,0.8994265794754028,0.8994265794754028,0.0,190.53407287597656,199.0,45189.921875,0.0,3123.9423828125,1.0,280.3582458496094,283.3210144042969,291.30865478515625,294.22607421875,293.1499938964844,293.1499938964844,280.6499938964844,35986.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920608997344972,1.0,0.0,0.0,3.649110555648804,3.649134635925293,8.885202760211541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.26806640625,0.0,1532.07568359375,1895.4371337890625,0.0,4232.6474609375,0.90505450963974,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8120713233947754,0.3777994811534881,0.3432498276233673,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.923393726348877,0.5583158731460571,0.5309596657752991,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397494316101074,0.5001212954521179,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7906906604766846,0.348893940448761,0.3341508209705353,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6889073252677917,0.2279089391231537,1.0447771549224854,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327340602874756,0.3841780126094818,0.3841780126094818,1.0,1.0,-3.306224822998047,0.946039617061615,2.360185146331787,0.199367493391037,0.9023196697235109,0.9023196697235109,0.0,193.87457275390625,202.0,44128.58984375,0.0,3153.66015625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821382761001588,1.0,0.0,0.0,3.65349054336548,3.653514623641968,8.906544621822832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.16650390625,0.0,1536.026611328125,1895.4371337890625,0.0,4147.2822265625,0.9059743285179138,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8120713233947754,0.3777994811534881,0.3432498276233673,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0664978027344,0.923393726348877,0.5583158731460571,0.5309596657752991,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397494316101074,0.5001212954521179,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7906906604766846,0.348893940448761,0.3341508209705353,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6889073252677917,0.2279089391231537,1.0447771549224854,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327340602874756,0.3841780126094818,0.3841780126094818,1.0,1.0,-3.306224822998047,0.946039617061615,2.360185146331787,0.199367493391037,0.9023196697235109,0.9023196697235109,0.0,193.87457275390625,202.0,44128.58984375,0.0,3153.66015625,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821382761001588,1.0,0.0,0.0,3.65349054336548,3.653514623641968,8.906544621822832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.16650390625,0.0,1536.026611328125,1895.4371337890625,0.0,4147.2822265625,0.9059743285179138,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084323406219482,0.3765985667705536,0.3426176607608795,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90234375,0.9184619784355164,0.5566941499710083,0.5298952460289001,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417737245559692,0.506068766117096,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875867486000061,0.3486646711826324,0.3342689871788025,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861216425895691,0.2277301400899887,1.0452497005462646,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801513671875,284.9013061523437,1.0,0.6351831555366516,0.383589893579483,0.383589893579483,1.0,1.0,-3.312052249908448,0.9463119506835938,2.365740299224853,0.1982720047235489,0.9003410935401917,0.9003410935401917,0.0,197.05728149414065,205.0,45254.0078125,0.0,3184.536865234375,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.1747436523437,293.1499938964844,293.1499938964844,280.04998779296875,36005.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926554560661316,1.0,0.0,0.0,3.654040098190308,3.6540639400482178,8.90922422058793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.693359375,0.0,1537.7083740234375,1895.4371337890625,0.0,4237.7216796875,0.906172811985016,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084323406219482,0.3765985667705536,0.3426176607608795,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.90234375,0.9184619784355164,0.5566941499710083,0.5298952460289001,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417737245559692,0.506068766117096,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875867486000061,0.3486646711826324,0.3342689871788025,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861216425895691,0.2277301400899887,1.0452497005462646,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801513671875,284.9013061523437,1.0,0.6351831555366516,0.383589893579483,0.383589893579483,1.0,1.0,-3.312052249908448,0.9463119506835938,2.365740299224853,0.1982720047235489,0.9003410935401917,0.9003410935401917,0.0,197.05728149414065,205.0,45254.0078125,0.0,3184.536865234375,1.0,280.3578186035156,283.320556640625,291.2689819335937,294.1747436523437,293.1499938964844,293.1499938964844,280.04998779296875,36005.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926554560661316,1.0,0.0,0.0,3.654040098190308,3.6540639400482178,8.90922422058793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.693359375,0.0,1537.7083740234375,1895.4371337890625,0.0,4237.7216796875,0.906172811985016,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059978485107422,0.3755906522274017,0.3419248759746551,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.76513671875,0.9153947234153748,0.5554385781288147,0.5289446711540222,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420400977134705,0.5095905065536499,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855420112609863,0.3482385277748108,0.3340506851673126,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842550039291382,0.2273958772420883,1.0445048809051514,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362816691398621,0.3832958340644836,0.3832958340644836,1.0,1.0,-3.31315541267395,0.9458365440368652,2.367318868637085,0.1975158601999282,0.8977799415588379,0.8977799415588379,0.0,198.85675048828125,205.0,46237.328125,0.0,3197.16455078125,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.32635498046875,293.1499938964844,293.1499938964844,280.04998779296875,36124.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651421546936035,3.651445627212525,8.896460030882736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.369140625,0.0,1535.6837158203125,1895.4371337890625,0.0,4300.0,0.9056325554847716,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031356334686279,0.3743967115879059,0.3409671485424042,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.71905517578125,0.9119553565979004,0.5539699792861938,0.5276970267295837,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.741871178150177,0.5134784579277039,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831519842147827,0.3476397097110748,0.3336145877838135,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820412874221802,0.2269081771373748,1.0429352521896362,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.637256920337677,0.3830565810203552,0.3830565810203552,1.0,1.0,-3.3127694129943848,0.9450077414512634,2.367761611938477,0.1967372000217437,0.8957342505455017,0.8957342505455017,0.0,200.7879638671875,208.0,46325.4765625,0.0,3207.22900390625,1.0,280.05810546875,283.097412109375,291.2911682128906,294.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,36224.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646328210830689,3.6463522911071777,8.871658678799577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.61572265625,0.0,1530.7674560546875,1895.4371337890625,0.0,4300.0,0.9045939445495604,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987364530563354,0.3735034763813019,0.339860200881958,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.906609058380127,0.5525031089782715,0.5259947180747986,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434508800506592,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.347385048866272,0.3331991732120514,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898638725281,0.2265456020832061,1.040934681892395,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390960812568665,0.3825780749320984,0.3825780749320984,1.0,1.0,-3.3130645751953125,0.9437354803085328,2.3693292140960693,0.1952023059129715,0.8961809873580933,0.8961809873580933,0.0,204.1348114013672,211.0,45179.98046875,0.0,3226.828125,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.0506286621094,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931983351707458,1.0,0.0,0.0,3.641122817993164,3.641146659851074,8.846346304380859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.6201171875,0.0,1524.2095947265625,1895.4371337890625,0.0,4242.3505859375,0.90338534116745,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987364530563354,0.3735034763813019,0.339860200881958,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.88299560546875,0.906609058380127,0.5525031089782715,0.5259947180747986,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434508800506592,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.347385048866272,0.3331991732120514,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898638725281,0.2265456020832061,1.040934681892395,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390960812568665,0.3825780749320984,0.3825780749320984,1.0,1.0,-3.3130645751953125,0.9437354803085328,2.3693292140960693,0.1952023059129715,0.8961809873580933,0.8961809873580933,0.0,204.1348114013672,211.0,45179.98046875,0.0,3226.828125,1.0,280.3421325683594,283.3048095703125,291.1963195800781,294.0506286621094,293.1499938964844,293.1499938964844,280.6499938964844,36119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931983351707458,1.0,0.0,0.0,3.641122817993164,3.641146659851074,8.846346304380859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.6201171875,0.0,1524.2095947265625,1895.4371337890625,0.0,4242.3505859375,0.90338534116745,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796615481376648,0.3738263547420501,0.3400185704231262,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671691894531,0.9038037061691284,0.5523810982704163,0.5257096886634827,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924732208252,0.7473493814468384,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7777087092399597,0.3481416702270508,0.333792507648468,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269982099533081,1.0425302982330322,285.06707763671875,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.2505187988281,285.0684814453125,1.0,0.6412091255187988,0.3820995688438415,0.3820995688438415,1.0,1.0,-3.3191568851470947,0.9444085359573364,2.374748468399048,0.1942929029464721,0.8992722630500793,0.8992722630500793,0.0,206.5838165283203,214.0,44092.484375,0.0,3254.337890625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.93463134765625,293.1499938964844,293.1499938964844,280.95001220703125,35923.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795383810997008,1.0,0.0,0.0,3.643348455429077,3.6433725357055664,8.857164743858448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.91943359375,0.0,1525.2113037109375,1895.4371337890625,0.0,4124.70947265625,0.9037545919418336,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796615481376648,0.3738263547420501,0.3400185704231262,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0671691894531,0.9038037061691284,0.5523810982704163,0.5257096886634827,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.998924732208252,0.7473493814468384,0.5219647884368896,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7777087092399597,0.3481416702270508,0.333792507648468,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768843531608582,0.2269982099533081,1.0425302982330322,285.06707763671875,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.2505187988281,285.0684814453125,1.0,0.6412091255187988,0.3820995688438415,0.3820995688438415,1.0,1.0,-3.3191568851470947,0.9444085359573364,2.374748468399048,0.1942929029464721,0.8992722630500793,0.8992722630500793,0.0,206.5838165283203,214.0,44092.484375,0.0,3254.337890625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.93463134765625,293.1499938964844,293.1499938964844,280.95001220703125,35923.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795383810997008,1.0,0.0,0.0,3.643348455429077,3.6433725357055664,8.857164743858448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.91943359375,0.0,1525.2113037109375,1895.4371337890625,0.0,4124.70947265625,0.9037545919418336,1.0,0.0,3.0,1.0,0.0
12156060,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.7957830429077148,0.3745776712894439,0.3406014740467071,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9025144577026368,0.5528532266616821,0.5260390043258667,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.9990044832229614,0.751541018486023,0.5246515274047852,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7772100567817688,0.3492483794689178,0.3347523510456085,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6765097379684448,0.2278162688016891,1.0458667278289795,285.2498779296875,284.95001220703125,298.9072265625,288.2159118652344,297.73114013671875,297.2643737792969,285.25250244140625,1.0,0.6433438658714294,0.3817355334758758,0.3817355334758758,1.0,1.0,-3.328646421432495,0.9465396404266356,2.38210678100586,0.1941385567188263,0.9041666388511658,0.9041666388511658,0.0,208.27696228027344,214.0,43161.015625,0.0,3285.306884765625,1.0,280.9346618652344,283.7536926269531,291.1546325683594,293.8438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35712.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675185680389404,1.0,0.0,0.0,3.652034997940064,3.6520588397979736,8.899449426280626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.4111328125,0.0,1533.2811279296875,1895.4371337890625,0.0,4019.316650390625,0.9055628776550292,1.0,0.0,3.0,1.0,0.0
12156120,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7956950068473816,0.3747311234474182,0.3407684564590454,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25897216796875,0.9023367762565612,0.5529593825340271,0.5261649489402771,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591247558594,0.9990029335021972,0.7523978352546692,0.5252243876457214,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.777187168598175,0.3494904637336731,0.3349954187870025,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.6765180826187134,0.2280065715312957,1.0467534065246582,285.2589111328125,284.95001220703125,298.9045715332031,288.2152099609375,297.7322998046875,297.26715087890625,285.2604064941406,1.0,0.643825113773346,0.3816616535186767,0.3816616535186767,1.0,1.0,-3.3310461044311523,0.9471300840377808,2.383915901184082,0.1941724121570587,0.9049727320671082,0.9049727320671082,0.0,208.6018524169922,217.0,43178.44140625,0.0,3292.57470703125,1.0,280.9417419433594,283.76251220703125,291.1661682128906,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966884195804596,1.0,0.0,0.0,3.654359579086304,3.654383420944214,8.910782298698905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.60009765625,0.0,1535.6766357421875,1895.4371337890625,0.0,4013.709228515625,0.9060579538345336,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.793080747127533,0.3741399049758911,0.3408167958259582,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09375,0.89920574426651,0.552093505859375,0.525961697101593,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980806112289428,0.7553207874298096,0.5281383991241455,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752982974052429,0.3499259054660797,0.3358533680438995,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675017774105072,0.2284494042396545,1.0503727197647097,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250366210937,297.2640075683594,285.0926513671875,1.0,0.646525502204895,0.3812237083911896,0.3812237083911896,1.0,1.0,-3.339762687683105,0.9487704634666444,2.3909921646118164,0.1939270347356796,0.9055303931236268,0.9055303931236268,0.0,211.6646881103516,220.0,44315.91796875,0.0,3329.775634765625,1.0,280.65777587890625,283.5520324707031,291.2573547363281,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980537474155426,1.0,0.0,0.0,3.663305282592773,3.663329601287842,8.954463055488304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.96826171875,0.0,1546.357666015625,1895.4371337890625,0.0,4133.3935546875,0.9080950617790222,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.793080747127533,0.3741399049758911,0.3408167958259582,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09375,0.89920574426651,0.552093505859375,0.525961697101593,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9980806112289428,0.7553207874298096,0.5281383991241455,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752982974052429,0.3499259054660797,0.3358533680438995,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675017774105072,0.2284494042396545,1.0503727197647097,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250366210937,297.2640075683594,285.0926513671875,1.0,0.646525502204895,0.3812237083911896,0.3812237083911896,1.0,1.0,-3.339762687683105,0.9487704634666444,2.3909921646118164,0.1939270347356796,0.9055303931236268,0.9055303931236268,0.0,211.6646881103516,220.0,44315.91796875,0.0,3329.775634765625,1.0,280.65777587890625,283.5520324707031,291.2573547363281,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980537474155426,1.0,0.0,0.0,3.663305282592773,3.663329601287842,8.954463055488304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.96826171875,0.0,1546.357666015625,1895.4371337890625,0.0,4133.3935546875,0.9080950617790222,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906408905982971,0.3732972741127014,0.3403173089027405,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.95556640625,0.8964887857437134,0.551065981388092,0.5252810120582581,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.996609628200531,0.7560471892356873,0.5288859009742737,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7733442187309265,0.3496976792812347,0.3358713090419769,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.673316240310669,0.2283198535442352,1.050750970840454,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.25604248046875,284.94879150390625,1.0,0.6476114392280579,0.3810047507286072,0.3810047507286072,1.0,1.0,-3.3397247791290283,0.9481189250946044,2.391605854034424,0.1932979375123977,0.9042282104492188,0.9042282104492188,0.0,213.7674102783203,220.0,45327.640625,0.0,3341.67529296875,1.0,280.4008483886719,283.374755859375,291.2918701171875,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907902479171752,1.0,0.0,0.0,3.6653804779052734,3.665404796600342,8.964610742623336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.50830078125,0.0,1549.4375,1895.4371337890625,0.0,4221.7880859375,0.9085912108421326,1.0,0.0,3.0,1.0,0.0
12156360,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876600623130798,0.3722195029258728,0.3395043611526489,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072570800781,0.8932274580001831,0.5497621893882751,0.5242377519607544,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946790933609008,0.7564952969551086,0.5293073058128357,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709001898765564,0.3492405414581299,0.3356149196624756,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711262464523315,0.2279885858297348,1.0500836372375488,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9058837890625,1.0,0.648462176322937,0.3807158172130584,0.3807158172130584,1.0,1.0,-3.33689284324646,0.9463432431221008,2.390549659729004,0.1921539455652237,0.9034167528152466,0.9034167528152466,0.0,216.0974578857422,223.0,45423.84765625,0.0,3348.49951171875,1.0,280.3580017089844,283.3232421875,291.2681579589844,294.1998291015625,293.1499938964844,293.1499938964844,280.04998779296875,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961267113685608,1.0,0.0,0.0,3.665245294570923,3.665269613265991,8.963949653661984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.875,0.0,1549.9312744140625,1895.4371337890625,0.0,4267.24951171875,0.9086484313011168,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696978986263275,0.3375506401062011,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7166748046875,0.8865582346916199,0.5466957092285156,0.5217073559761047,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858039855956,0.7569104433059692,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177018165588,0.3479249179363251,0.3347013890743255,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664392948150635,0.2269442230463028,1.0469216108322144,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230224609375,284.7152404785156,1.0,0.6496171355247498,0.3801379799842834,0.3801379799842834,1.0,1.0,-3.3272600173950195,0.9414441585540771,2.3858158588409424,0.1893658936023712,0.8987260460853577,0.8987260460853577,0.0,220.6446533203125,226.0,46415.24609375,0.0,3352.423583984375,1.0,280.05816650390625,283.0936889648437,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36201.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658417701721192,3.6584417819976807,8.930584272093256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.00732421875,0.0,1544.0682373046875,1895.4371337890625,0.0,4300.0,0.9072788953781128,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781542181968689,0.3696978986263275,0.3375506401062011,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7166748046875,0.8865582346916199,0.5466957092285156,0.5217073559761047,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905858039855956,0.7569104433059692,0.529852032661438,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658177018165588,0.3479249179363251,0.3347013890743255,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664392948150635,0.2269442230463028,1.0469216108322144,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230224609375,284.7152404785156,1.0,0.6496171355247498,0.3801379799842834,0.3801379799842834,1.0,1.0,-3.3272600173950195,0.9414441585540771,2.3858158588409424,0.1893658936023712,0.8987260460853577,0.8987260460853577,0.0,220.6446533203125,226.0,46415.24609375,0.0,3352.423583984375,1.0,280.05816650390625,283.0936889648437,291.2791442871094,294.26934814453125,293.1499938964844,293.1499938964844,280.3500061035156,36201.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658417701721192,3.6584417819976807,8.930584272093256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.00732421875,0.0,1544.0682373046875,1895.4371337890625,0.0,4300.0,0.9072788953781128,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7774608731269836,0.3686381578445434,0.3362717032432556,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.8819540143013,0.5450308918952942,0.5197977423667908,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881863594055176,0.7594443559646606,0.5312022566795349,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624266743659973,0.3474984765052795,0.3341037929058075,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631829738616943,0.2264519333839416,1.0442588329315186,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768310546875,1.0,0.6505669355392456,0.379560112953186,0.379560112953186,1.0,1.0,-3.3211138248443604,0.9377259612083436,2.383388042449951,0.1867455542087555,0.8990398645401001,0.8990398645401001,0.0,223.8394470214844,229.0,45213.56640625,0.0,3356.590087890625,1.0,280.3422241210937,283.2972106933594,291.1755676269531,294.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,36113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947270154953004,1.0,0.0,0.0,3.653462409973145,3.653486490249634,8.906407629183377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1474609375,0.0,1537.8773193359375,1895.4371337890625,0.0,4255.36328125,0.9061387181282043,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7774608731269836,0.3686381578445434,0.3362717032432556,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758239746094,0.8819540143013,0.5450308918952942,0.5197977423667908,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881863594055176,0.7594443559646606,0.5312022566795349,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624266743659973,0.3474984765052795,0.3341037929058075,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631829738616943,0.2264519333839416,1.0442588329315186,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768310546875,1.0,0.6505669355392456,0.379560112953186,0.379560112953186,1.0,1.0,-3.3211138248443604,0.9377259612083436,2.383388042449951,0.1867455542087555,0.8990398645401001,0.8990398645401001,0.0,223.8394470214844,229.0,45213.56640625,0.0,3356.590087890625,1.0,280.3422241210937,283.2972106933594,291.1755676269531,294.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,36113.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947270154953004,1.0,0.0,0.0,3.653462409973145,3.653486490249634,8.906407629183377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1474609375,0.0,1537.8773193359375,1895.4371337890625,0.0,4255.36328125,0.9061387181282043,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.368878960609436,0.336322009563446,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8801205158233643,0.5447977185249329,0.519369900226593,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881368279457092,0.7636266350746155,0.5339193940162659,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481679856777191,0.3345760405063629,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662226676940918,0.2268424332141876,1.0454126596450806,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521638035774231,0.3793367445468902,0.3793367445468902,1.0,1.0,-3.3258726596832275,0.9386408925056458,2.3872315883636475,0.1863989979028701,0.9020229578018188,0.9020229578018188,0.0,225.65103149414065,232.0,44114.21875,0.0,3377.72802734375,1.0,280.64178466796875,283.5229187011719,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808953404426576,1.0,0.0,0.0,3.655543327331543,3.655567407608032,8.916556453186786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.52490234375,0.0,1538.8035888671875,1895.4371337890625,0.0,4136.5009765625,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761059999465942,0.368878960609436,0.336322009563446,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0593566894531,0.8801205158233643,0.5447977185249329,0.519369900226593,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881368279457092,0.7636266350746155,0.5339193940162659,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614513039588928,0.3481679856777191,0.3345760405063629,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662226676940918,0.2268424332141876,1.0454126596450806,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521638035774231,0.3793367445468902,0.3793367445468902,1.0,1.0,-3.3258726596832275,0.9386408925056458,2.3872315883636475,0.1863989979028701,0.9020229578018188,0.9020229578018188,0.0,225.65103149414065,232.0,44114.21875,0.0,3377.72802734375,1.0,280.64178466796875,283.5229187011719,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808953404426576,1.0,0.0,0.0,3.655543327331543,3.655567407608032,8.916556453186786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.52490234375,0.0,1538.8035888671875,1895.4371337890625,0.0,4136.5009765625,0.9064845442771912,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777663230896,0.3679139018058777,0.3359777331352234,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978576660156,0.8772528171539307,0.5434643626213074,0.5186549425125122,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869734644889832,0.7658753991127014,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008943557739,0.3481986820697784,0.3349916934967041,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606995463371277,0.2268861085176468,1.0469986200332642,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.227294921875,284.8967590332031,1.0,0.6540327072143555,0.3791134059429168,0.3791134059429168,1.0,1.0,-3.329550266265869,0.9392113089561462,2.390339136123657,0.1862362772226333,0.9000077247619629,0.9000077247619629,0.0,228.3652801513672,235.0,45241.72265625,0.0,3401.552490234375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922136664390564,1.0,0.0,0.0,3.654613256454468,3.654637336730957,8.912019211493316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.44775390625,0.0,1538.6416015625,1895.4371337890625,0.0,4233.95166015625,0.9063313007354736,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736777663230896,0.3679139018058777,0.3359777331352234,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8978576660156,0.8772528171539307,0.5434643626213074,0.5186549425125122,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9869734644889832,0.7658753991127014,0.5360249280929565,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597008943557739,0.3481986820697784,0.3349916934967041,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606995463371277,0.2268861085176468,1.0469986200332642,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.227294921875,284.8967590332031,1.0,0.6540327072143555,0.3791134059429168,0.3791134059429168,1.0,1.0,-3.329550266265869,0.9392113089561462,2.390339136123657,0.1862362772226333,0.9000077247619629,0.9000077247619629,0.0,228.3652801513672,235.0,45241.72265625,0.0,3401.552490234375,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922136664390564,1.0,0.0,0.0,3.654613256454468,3.654637336730957,8.912019211493316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.44775390625,0.0,1538.6416015625,1895.4371337890625,0.0,4233.95166015625,0.9063313007354736,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7715625166893005,0.3669328689575195,0.3353369832038879,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.76025390625,0.8749391436576843,0.5423159599304199,0.5178282260894775,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.9855436682701112,0.7663105726242065,0.5365597605705261,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7580540776252747,0.3478274047374725,0.3348532319068908,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.6592175364494324,0.2266121506690979,1.0466278791427612,284.76055908203125,284.95001220703125,298.7960205078125,288.1901550292969,297.66375732421875,297.2198486328125,284.75347900390625,1.0,0.6547870635986328,0.3790017068386078,0.3790017068386078,1.0,1.0,-3.327821493148804,0.9383080005645752,2.3895134925842285,0.1857489645481109,0.8974090814590454,0.8974090814590454,0.0,230.24061584472656,235.0,46211.1796875,0.0,3408.240478515625,1.0,280.10107421875,283.1439514160156,291.263916015625,294.2854919433594,293.1499938964844,293.1499938964844,280.04998779296875,36156.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651455163955689,3.6514792442321777,8.896623739929055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.07958984375,0.0,1535.9605712890625,1895.4371337890625,0.0,4300.0,0.905664086341858,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7689566016197205,0.3657340407371521,0.3344035744667053,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7129821777344,0.8721121549606323,0.5408461093902588,0.5166319012641907,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9836228489875792,0.7664653062820435,0.5367743372917175,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559719085693359,0.3472516238689422,0.3344685733318329,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.6573097705841064,0.2261606752872467,1.0453442335128784,284.7130432128906,284.95001220703125,298.7870483398437,288.1884460449219,297.6537475585937,297.2099914550781,284.711669921875,1.0,0.6553519368171692,0.378775030374527,0.378775030374527,1.0,1.0,-3.323516368865967,0.9362332820892334,2.3872830867767334,0.1846610903739929,0.8953123092651367,0.8953123092651367,0.0,232.37185668945312,238.0,46273.5,0.0,3410.46728515625,1.0,280.0581359863281,283.09454345703125,291.2553100585937,294.2334899902344,293.1499938964844,293.1499938964844,280.3500061035156,36251.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458911895751953,3.645915269851685,8.869532166499994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3525390625,0.0,1530.485107421875,1895.4371337890625,0.0,4300.0,0.9045163989067078,1.0,0.0,3.0,1.0,0.0
12157020,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654284834861755,0.3647887408733368,0.3332581520080566,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.8681080937385559,0.5393202900886536,0.5148888826370239,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813866019248962,0.768948495388031,0.5381073355674744,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531531453132629,0.3470054864883423,0.334070473909378,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546401977539062,0.2258407473564148,1.0435711145401,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564711928367615,0.3783217072486877,0.3783217072486877,1.0,1.0,-3.319021463394165,0.933426558971405,2.3855948448181152,0.1826639324426651,0.8956290483474731,0.8956290483474731,0.0,235.51287841796875,241.0,45093.859375,0.0,3417.99169921875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.00848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936996102333068,1.0,0.0,0.0,3.63985538482666,3.6398792266845694,8.840189025249856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.38818359375,0.0,1522.970703125,1895.4371337890625,0.0,4246.62060546875,0.903118133544922,1.0,0.0,3.0,1.0,0.0
12157080,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654284834861755,0.3647887408733368,0.3332581520080566,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87469482421875,0.8681080937385559,0.5393202900886536,0.5148888826370239,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813866019248962,0.768948495388031,0.5381073355674744,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531531453132629,0.3470054864883423,0.334070473909378,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546401977539062,0.2258407473564148,1.0435711145401,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564711928367615,0.3783217072486877,0.3783217072486877,1.0,1.0,-3.319021463394165,0.933426558971405,2.3855948448181152,0.1826639324426651,0.8956290483474731,0.8956290483474731,0.0,235.51287841796875,241.0,45093.859375,0.0,3417.99169921875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.00848388671875,293.1499938964844,293.1499938964844,280.6499938964844,36141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936996102333068,1.0,0.0,0.0,3.63985538482666,3.6398792266845694,8.840189025249856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.38818359375,0.0,1522.970703125,1895.4371337890625,0.0,4246.62060546875,0.903118133544922,1.0,0.0,3.0,1.0,0.0
