time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642159461975098,0.3650639355182647,0.3333541452884674,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592956542969,0.8664366006851196,0.5391315817832947,0.5145214796066284,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813451766967772,0.7730184197425842,0.540756106376648,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447275161743,0.3477671146392822,0.3346477746963501,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538712978363037,0.2263179719448089,1.0452027320861816,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581882834434509,0.3778683543205261,0.3778683543205261,1.0,1.0,-3.3245275020599365,0.933943510055542,2.3905839920043945,0.1818301975727081,0.8986181020736694,0.8986181020736694,0.0,237.4096221923828,244.0,44005.23046875,0.0,3441.414794921875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.890869140625,293.1499938964844,293.1499938964844,280.95001220703125,35941.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799667596817015,1.0,0.0,0.0,3.641425132751465,3.641449213027954,8.847816275192599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.54443359375,0.0,1523.2095947265625,1895.4371337890625,0.0,4128.4345703125,0.9033371210098268,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642159461975098,0.3650639355182647,0.3333541452884674,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592956542969,0.8664366006851196,0.5391315817832947,0.5145214796066284,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813451766967772,0.7730184197425842,0.540756106376648,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523447275161743,0.3477671146392822,0.3346477746963501,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538712978363037,0.2263179719448089,1.0452027320861816,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581882834434509,0.3778683543205261,0.3778683543205261,1.0,1.0,-3.3245275020599365,0.933943510055542,2.3905839920043945,0.1818301975727081,0.8986181020736694,0.8986181020736694,0.0,237.4096221923828,244.0,44005.23046875,0.0,3441.414794921875,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.890869140625,293.1499938964844,293.1499938964844,280.95001220703125,35941.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799667596817015,1.0,0.0,0.0,3.641425132751465,3.641449213027954,8.847816275192599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.54443359375,0.0,1523.2095947265625,1895.4371337890625,0.0,4128.4345703125,0.9033371210098268,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657248020172119,0.3339501619338989,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24908447265625,0.8653760552406311,0.5394489169120789,0.5147994160652161,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817940592765808,0.777585506439209,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166801452637,0.3489339351654053,0.3357451558113098,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537245512008667,0.227133497595787,1.0489163398742676,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.660498857498169,0.3775552809238434,0.3775552809238434,1.0,1.0,-3.33512806892395,0.9365382790565492,2.398589849472046,0.1820535659790039,0.9041735529899596,0.9041735529899596,0.0,239.27256774902344,247.0,43051.8203125,0.0,3476.499755859375,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.822509765625,293.1499938964844,293.1499938964844,280.6499938964844,35702.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671392440795898,1.0,0.0,0.0,3.651854515075684,3.651878595352173,8.898570058590849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.65771484375,0.0,1533.0068359375,1895.4371337890625,0.0,4015.96435546875,0.9055083990097046,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636001706123352,0.3657248020172119,0.3339501619338989,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.24908447265625,0.8653760552406311,0.5394489169120789,0.5147994160652161,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817940592765808,0.777585506439209,0.5438883900642395,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166801452637,0.3489339351654053,0.3357451558113098,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537245512008667,0.227133497595787,1.0489163398742676,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.660498857498169,0.3775552809238434,0.3775552809238434,1.0,1.0,-3.33512806892395,0.9365382790565492,2.398589849472046,0.1820535659790039,0.9041735529899596,0.9041735529899596,0.0,239.27256774902344,247.0,43051.8203125,0.0,3476.499755859375,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.822509765625,293.1499938964844,293.1499938964844,280.6499938964844,35702.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671392440795898,1.0,0.0,0.0,3.651854515075684,3.651878595352173,8.898570058590849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.65771484375,0.0,1533.0068359375,1895.4371337890625,0.0,4015.96435546875,0.9055083990097046,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609927654266357,0.364672988653183,0.3336449861526489,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0821228027344,0.8623411655426025,0.53810054063797,0.5142057538032532,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801636338233948,0.7796187400817871,0.5459516048431396,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502117156982422,0.3489289581775665,0.3362608551979065,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520348191261292,0.2270784080028534,1.0507025718688965,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.08087158203125,1.0,0.6627288460731506,0.3772421777248382,0.3772421777248382,1.0,1.0,-3.3393144607543945,0.9369961619377136,2.402318239212036,0.1818611472845077,0.9045725464820862,0.9045725464820862,0.0,242.64743041992188,250.0,44166.07421875,0.0,3505.438232421875,1.0,280.65777587890625,283.5448608398437,291.219482421875,294.0520935058594,293.1499938964844,293.1499938964844,280.3500061035156,35795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807029366493224,1.0,0.0,0.0,3.66020393371582,3.6602280139923096,8.939307463151636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.89111328125,0.0,1543.0128173828125,1895.4371337890625,0.0,4134.83056640625,0.9074117541313172,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609927654266357,0.364672988653183,0.3336449861526489,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0821228027344,0.8623411655426025,0.53810054063797,0.5142057538032532,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801636338233948,0.7796187400817871,0.5459516048431396,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502117156982422,0.3489289581775665,0.3362608551979065,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520348191261292,0.2270784080028534,1.0507025718688965,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.08087158203125,1.0,0.6627288460731506,0.3772421777248382,0.3772421777248382,1.0,1.0,-3.3393144607543945,0.9369961619377136,2.402318239212036,0.1818611472845077,0.9045725464820862,0.9045725464820862,0.0,242.64743041992188,250.0,44166.07421875,0.0,3505.438232421875,1.0,280.65777587890625,283.5448608398437,291.219482421875,294.0520935058594,293.1499938964844,293.1499938964844,280.3500061035156,35795.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807029366493224,1.0,0.0,0.0,3.66020393371582,3.6602280139923096,8.939307463151636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.89111328125,0.0,1543.0128173828125,1895.4371337890625,0.0,4134.83056640625,0.9074117541313172,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587155103683472,0.3635454773902893,0.3329158723354339,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9417724609375,0.8598555326461792,0.5367750525474548,0.5132730603218079,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783536195755004,0.7798258066177368,0.546366274356842,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483964562416077,0.3484174907207489,0.336041659116745,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503424644470215,0.2266232520341873,1.0497814416885376,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635199785232544,0.3770856261253357,0.3770856261253357,1.0,1.0,-3.3364503383636475,0.9355806112289428,2.400869846343994,0.1812132596969604,0.9031559824943542,0.9031559824943542,0.0,244.9009704589844,250.0,45144.1953125,0.0,3511.60498046875,1.0,280.40093994140625,283.3659362792969,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909182786941528,1.0,0.0,0.0,3.6619131565094,3.6619372367858887,8.947658329816477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.6044921875,0.0,1545.6968994140625,1895.4371337890625,0.0,4222.8828125,0.907827377319336,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559701204299927,0.3621539175510406,0.3318475782871246,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8906555175781,0.8569066524505615,0.53514164686203,0.5119485259056091,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760279655456544,0.7796995043754578,0.5464175343513489,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461524605751038,0.3476451933383941,0.335515558719635,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482086181640625,0.2259275615215301,1.0476258993148804,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640387773513794,0.376852422952652,0.376852422952652,1.0,1.0,-3.3304150104522705,0.9329038858413696,2.3975112438201904,0.1800060123205185,0.902206301689148,0.902206301689148,0.0,247.3824157714844,253.0,45203.171875,0.0,3511.67626953125,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.14825439453125,293.1499938964844,293.1499938964844,280.04998779296875,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996174931526184,1.0,0.0,0.0,3.66134524345398,3.6613693237304688,8.944882665673504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.21533203125,0.0,1545.729736328125,1895.4371337890625,0.0,4267.65869140625,0.907789945602417,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503086924552917,0.3589370846748352,0.3293152451515198,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6934509277344,0.8508492112159729,0.5313360095024109,0.508773922920227,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755348205566,0.7788615822792053,0.5461411476135254,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414258122444153,0.3456225097179413,0.3339847028255462,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435837745666504,0.2240621745586395,1.0410375595092771,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644286513328552,0.3763860166072845,0.3763860166072845,1.0,1.0,-3.3134632110595703,0.9259074926376344,2.3875558376312256,0.1770171970129013,0.8971632719039917,0.8971632719039917,0.0,252.2087860107422,256.0,46103.14453125,0.0,3499.70703125,1.0,280.0581970214844,283.0778503417969,291.2352600097656,294.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,36233.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653379201889038,3.6534032821655273,8.906001767172711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6962890625,0.0,1538.6802978515625,1895.4371337890625,0.0,4300.0,0.9061723947525024,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503086924552917,0.3589370846748352,0.3293152451515198,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6934509277344,0.8508492112159729,0.5313360095024109,0.508773922920227,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710755348205566,0.7788615822792053,0.5461411476135254,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414258122444153,0.3456225097179413,0.3339847028255462,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435837745666504,0.2240621745586395,1.0410375595092771,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644286513328552,0.3763860166072845,0.3763860166072845,1.0,1.0,-3.3134632110595703,0.9259074926376344,2.3875558376312256,0.1770171970129013,0.8971632719039917,0.8971632719039917,0.0,252.2087860107422,256.0,46103.14453125,0.0,3499.70703125,1.0,280.0581970214844,283.0778503417969,291.2352600097656,294.2090759277344,293.1499938964844,293.1499938964844,280.3500061035156,36233.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653379201889038,3.6534032821655273,8.906001767172711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6962890625,0.0,1538.6802978515625,1895.4371337890625,0.0,4300.0,0.9061723947525024,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344169616699,0.3570776283740997,0.3273688852787018,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8446655273437,0.8463785648345947,0.5288043022155762,0.5061079859733582,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678279161453248,0.780121386051178,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379533052444458,0.3444000482559204,0.3326839208602905,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399707198143005,0.2226431518793106,1.0344635248184204,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.577392578125,297.1734619140625,284.8453369140625,1.0,0.6644913554191589,0.3759195804595947,0.3759195804595947,1.0,1.0,-3.299023151397705,0.919760286808014,2.379262924194336,0.1741071939468383,0.8970096111297607,0.8970096111297607,0.0,255.658935546875,244.0,44797.70703125,0.0,3485.84716796875,1.0,280.3421630859375,283.2756042480469,291.1263732910156,293.963134765625,293.1499938964844,293.1499938964844,280.6499938964844,36155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939852952957152,1.0,0.0,0.0,3.6469204425811768,3.646944284439087,8.874540071701631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.802734375,0.0,1530.9046630859375,1895.4371337890625,0.0,4249.05322265625,0.9047028422355652,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462344169616699,0.3570776283740997,0.3273688852787018,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8446655273437,0.8463785648345947,0.5288043022155762,0.5061079859733582,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678279161453248,0.780121386051178,0.5466312170028687,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379533052444458,0.3444000482559204,0.3326839208602905,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399707198143005,0.2226431518793106,1.0344635248184204,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.577392578125,297.1734619140625,284.8453369140625,1.0,0.6644913554191589,0.3759195804595947,0.3759195804595947,1.0,1.0,-3.299023151397705,0.919760286808014,2.379262924194336,0.1741071939468383,0.8970096111297607,0.8970096111297607,0.0,255.658935546875,244.0,44797.70703125,0.0,3485.84716796875,1.0,280.3421630859375,283.2756042480469,291.1263732910156,293.963134765625,293.1499938964844,293.1499938964844,280.6499938964844,36155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939852952957152,1.0,0.0,0.0,3.6469204425811768,3.646944284439087,8.874540071701631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.802734375,0.0,1530.9046630859375,1895.4371337890625,0.0,4249.05322265625,0.9047028422355652,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7484722137451172,0.3564605712890625,0.3264338374137878,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.8488795161247253,0.5276085138320923,0.5045577883720398,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442694664,0.78300541639328,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442017138004303,0.3321146368980407,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416120529174805,0.2220218926668167,1.0300315618515017,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608519554138184,0.3759082853794098,0.3759082853794098,1.0,1.0,-3.2920031547546387,0.917348861694336,2.3746542930603027,0.1734167635440826,0.8993719816207886,0.8993719816207886,0.0,250.882064819336,232.0,43559.22265625,0.0,3442.863525390625,1.0,280.6417236328125,283.4936828613281,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792736172676086,1.0,0.0,0.0,3.647096872329712,3.647120714187622,8.875398975760618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.80615234375,0.0,1529.793212890625,1895.4371337890625,0.0,4122.40576171875,0.9046293497085572,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7484722137451172,0.3564605712890625,0.3264338374137878,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.8488795161247253,0.5276085138320923,0.5045577883720398,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726442694664,0.78300541639328,0.5482836365699768,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403854727745056,0.3442017138004303,0.3321146368980407,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416120529174805,0.2220218926668167,1.0300315618515017,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608519554138184,0.3759082853794098,0.3759082853794098,1.0,1.0,-3.2920031547546387,0.917348861694336,2.3746542930603027,0.1734167635440826,0.8993719816207886,0.8993719816207886,0.0,250.882064819336,232.0,43559.22265625,0.0,3442.863525390625,1.0,280.6417236328125,283.4936828613281,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792736172676086,1.0,0.0,0.0,3.647096872329712,3.647120714187622,8.875398975760618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.80615234375,0.0,1529.793212890625,1895.4371337890625,0.0,4122.40576171875,0.9046293497085572,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564136624336242,0.3259583413600921,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1945495605469,0.8552189469337463,0.5270757079124451,0.5035826563835144,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.9812334775924684,0.7865356206893921,0.5503687262535095,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398243904114,0.3445868790149688,0.3320130407810211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.6462950706481934,0.2219291776418686,1.0274524688720703,285.1944885253906,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.19561767578125,1.0,0.6558474898338318,0.3758969902992248,0.3758969902992248,1.0,1.0,-3.289538621902466,0.9164881110191344,2.3730504512786865,0.1733043193817138,0.9041122198104858,0.9041122198104858,0.0,242.0205535888672,220.0,42411.12890625,0.0,3387.479248046875,1.0,280.9417419433594,283.7132263183594,291.07769775390625,293.739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35765.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650707244873048,1.0,0.0,0.0,3.6552560329437256,3.655280113220215,8.915155262911867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1708984375,0.0,1537.2640380859375,1895.4371337890625,0.0,3997.65576171875,0.9063101410865784,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541393637657166,0.3564136624336242,0.3259583413600921,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1945495605469,0.8552189469337463,0.5270757079124451,0.5035826563835144,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.9812334775924684,0.7865356206893921,0.5503687262535095,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461398243904114,0.3445868790149688,0.3320130407810211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.6462950706481934,0.2219291776418686,1.0274524688720703,285.1944885253906,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.19561767578125,1.0,0.6558474898338318,0.3758969902992248,0.3758969902992248,1.0,1.0,-3.289538621902466,0.9164881110191344,2.3730504512786865,0.1733043193817138,0.9041122198104858,0.9041122198104858,0.0,242.0205535888672,220.0,42411.12890625,0.0,3387.479248046875,1.0,280.9417419433594,283.7132263183594,291.07769775390625,293.739013671875,293.1499938964844,293.1499938964844,280.6499938964844,35765.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650707244873048,1.0,0.0,0.0,3.6552560329437256,3.655280113220215,8.915155262911867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1708984375,0.0,1537.2640380859375,1895.4371337890625,0.0,3997.65576171875,0.9063101410865784,1.0,0.0,3.0,1.0,0.0
12158100,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7574435472488403,0.3559229969978332,0.3256227970123291,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0679016113281,0.8589692115783691,0.5263811945915222,0.5030293464660645,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857650399208068,0.7874916791915894,0.5512444376945496,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7495356798171997,0.3445165753364563,0.3319461643695831,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6491328477859497,0.2217404395341873,1.0262775421142578,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530218720436096,0.3758913576602936,0.3758913576602936,1.0,1.0,-3.288037300109864,0.915961980819702,2.372075319290161,0.1733339726924896,0.9036878943443298,0.9036878943443298,0.0,237.0774383544922,220.0,43356.48828125,0.0,3356.324462890625,1.0,280.698486328125,283.5482177734375,291.1576232910156,293.9677429199219,293.1499938964844,293.1499938964844,280.6499938964844,35815.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723765254020692,1.0,0.0,0.0,3.658951997756958,3.6589760780334473,8.933192816584778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.62060546875,0.0,1541.767822265625,1895.4371337890625,0.0,4062.111083984375,0.9071195125579834,1.0,0.0,3.0,1.0,0.0
12158160,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7601199746131897,0.3549272418022156,0.3247431516647339,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0191345214844,0.862151026725769,0.5251468420028687,0.5018985271453857,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9895138740539552,0.7877152562141418,0.5514571070671082,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7524535655975342,0.3440633416175842,0.3314939439296722,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6515346765518188,0.2212693095207214,1.0238813161849976,285.0191955566406,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0175170898437,1.0,0.6498286128044128,0.3757778108119964,0.3757778108119964,1.0,1.0,-3.2824583053588867,0.9137897491455078,2.368668556213379,0.1726414412260055,0.9036202430725098,0.9036202430725098,0.0,232.42417907714844,208.0,43426.51171875,0.0,3317.6591796875,1.0,280.65771484375,283.4964904785156,291.1634826660156,293.9545593261719,293.1499938964844,293.1499938964844,280.3500061035156,35874.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977441906929016,1.0,0.0,0.0,3.6607086658477774,3.660732746124268,8.94177219379344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.82763671875,0.0,1544.17138671875,1895.4371337890625,0.0,4106.44775390625,0.907577097415924,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649223208427429,0.3521206080913543,0.3221495151519775,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.819091796875,0.8680748343467712,0.5217462778091431,0.4986588358879089,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9961979985237122,0.7870306372642517,0.5509852766990662,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7578598856925964,0.3424153625965118,0.3298366069793701,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558331847190857,0.2197187691926956,1.0162570476531982,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424672603607178,0.3755507171154022,0.3755507171154022,1.0,1.0,-3.2637264728546143,0.906895875930786,2.356830596923828,0.1703386008739471,0.9002406001091003,0.9002406001091003,0.0,223.1005401611328,196.0,44330.63671875,0.0,3223.85302734375,1.0,280.358154296875,283.2582092285156,291.1666564941406,294.0368957519531,293.1499938964844,293.1499938964844,280.04998779296875,36083.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992039680480957,1.0,0.0,0.0,3.6583192348480233,3.658343315124512,8.930103945203882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.03759765625,0.0,1543.06787109375,1895.4371337890625,0.0,4232.466796875,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7649223208427429,0.3521206080913543,0.3221495151519775,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.819091796875,0.8680748343467712,0.5217462778091431,0.4986588358879089,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.9961979985237122,0.7870306372642517,0.5509852766990662,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7578598856925964,0.3424153625965118,0.3298366069793701,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.6558331847190857,0.2197187691926956,1.0162570476531982,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424672603607178,0.3755507171154022,0.3755507171154022,1.0,1.0,-3.2637264728546143,0.906895875930786,2.356830596923828,0.1703386008739471,0.9002406001091003,0.9002406001091003,0.0,223.1005401611328,196.0,44330.63671875,0.0,3223.85302734375,1.0,280.358154296875,283.2582092285156,291.1666564941406,294.0368957519531,293.1499938964844,293.1499938964844,280.04998779296875,36083.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992039680480957,1.0,0.0,0.0,3.6583192348480233,3.658343315124512,8.930103945203882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.03759765625,0.0,1543.06787109375,1895.4371337890625,0.0,4232.466796875,0.9071770906448364,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.768837571144104,0.3486898839473724,0.3189252316951751,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6116943359375,0.8731047511100769,0.5175725221633911,0.4946126937866211,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214974403381,0.5458000302314758,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267339706421,0.3401062786579132,0.3275082111358642,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592009663581848,0.2175743579864502,1.0058621168136597,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336780190467834,0.3753236532211303,0.3753236532211303,1.0,1.0,-3.232438802719116,0.8957874774932861,2.33665132522583,0.16743865609169,0.894048810005188,0.894048810005188,0.0,214.2405242919922,184.0,45066.05078125,0.0,3107.4072265625,1.0,280.0582275390625,283.0163879394531,291.1507873535156,294.0708312988281,293.1499938964844,293.1499938964844,280.3500061035156,36349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646111488342285,3.6461355686187744,8.870604233379709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.8076171875,0.0,1531.4609375,1895.4371337890625,0.0,4300.0,0.9046252965927124,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.768837571144104,0.3486898839473724,0.3189252316951751,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.6116943359375,0.8731047511100769,0.5175725221633911,0.4946126937866211,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858214974403381,0.5458000302314758,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267339706421,0.3401062786579132,0.3275082111358642,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592009663581848,0.2175743579864502,1.0058621168136597,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336780190467834,0.3753236532211303,0.3753236532211303,1.0,1.0,-3.232438802719116,0.8957874774932861,2.33665132522583,0.16743865609169,0.894048810005188,0.894048810005188,0.0,214.2405242919922,184.0,45066.05078125,0.0,3107.4072265625,1.0,280.0582275390625,283.0163879394531,291.1507873535156,294.0708312988281,293.1499938964844,293.1499938964844,280.3500061035156,36349.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646111488342285,3.6461355686187744,8.870604233379709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.8076171875,0.0,1531.4609375,1895.4371337890625,0.0,4300.0,0.9046252965927124,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739629745483398,0.3465758264064789,0.3163137435913086,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7467041015625,0.8792826533317566,0.5146214962005615,0.4910982251167297,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890796065330505,0.5307754874229431,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679374814033508,0.3385654091835022,0.3254478275775909,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632828116416931,0.2158926278352737,0.9958652257919312,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.1417541503906,284.7466125488281,1.0,0.6235529780387878,0.3755151927471161,0.3755151927471161,1.0,1.0,-3.193537950515747,0.8833793997764587,2.310158491134644,0.1632647663354873,0.8924838900566101,0.8924838900566101,0.0,204.6364898681641,172.0,43514.9453125,0.0,2970.9677734375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.79937744140625,293.1499938964844,293.1499938964844,280.6499938964844,36293.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886537790298462,1.0,0.0,0.0,3.634578704833984,3.6346027851104736,8.814576517579553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2841796875,0.0,1518.2640380859375,1895.4371337890625,0.0,4203.47998046875,0.9020370841026306,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739629745483398,0.3465758264064789,0.3163137435913086,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7467041015625,0.8792826533317566,0.5146214962005615,0.4910982251167297,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890796065330505,0.5307754874229431,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679374814033508,0.3385654091835022,0.3254478275775909,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632828116416931,0.2158926278352737,0.9958652257919312,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.1417541503906,284.7466125488281,1.0,0.6235529780387878,0.3755151927471161,0.3755151927471161,1.0,1.0,-3.193537950515747,0.8833793997764587,2.310158491134644,0.1632647663354873,0.8924838900566101,0.8924838900566101,0.0,204.6364898681641,172.0,43514.9453125,0.0,2970.9677734375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.79937744140625,293.1499938964844,293.1499938964844,280.6499938964844,36293.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886537790298462,1.0,0.0,0.0,3.634578704833984,3.6346027851104736,8.814576517579553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2841796875,0.0,1518.2640380859375,1895.4371337890625,0.0,4203.47998046875,0.9020370841026306,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670936584473,0.3456750810146332,0.314948171377182,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034118652344,0.888728141784668,0.5129643678665161,0.4889314472675323,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7965162992477417,0.5121551752090454,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556838035583,0.3379980027675628,0.3243497312068939,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700565218925476,0.215024709701538,0.9893785715103148,284.90338134765625,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.17169189453125,284.903564453125,1.0,0.612950325012207,0.3757067024707794,0.3757067024707794,1.0,1.0,-3.1577794551849365,0.8719860315322876,2.2857935428619385,0.1601036041975021,0.8932055234909058,0.8932055234909058,0.0,193.64024353027344,160.0,42027.41796875,0.0,2837.38330078125,1.0,280.6416015625,283.4078369140625,290.9926147460937,293.6440124511719,293.1499938964844,293.1499938964844,280.95001220703125,36139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707004427909852,1.0,0.0,0.0,3.628859519958496,3.6288833618164062,8.786857392806269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.71044921875,0.0,1510.814208984375,1895.4371337890625,0.0,4047.375732421875,0.9006603956222534,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822670936584473,0.3456750810146332,0.314948171377182,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9034118652344,0.888728141784668,0.5129643678665161,0.4889314472675323,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7965162992477417,0.5121551752090454,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556838035583,0.3379980027675628,0.3243497312068939,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700565218925476,0.215024709701538,0.9893785715103148,284.90338134765625,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.17169189453125,284.903564453125,1.0,0.612950325012207,0.3757067024707794,0.3757067024707794,1.0,1.0,-3.1577794551849365,0.8719860315322876,2.2857935428619385,0.1601036041975021,0.8932055234909058,0.8932055234909058,0.0,193.64024353027344,160.0,42027.41796875,0.0,2837.38330078125,1.0,280.6416015625,283.4078369140625,290.9926147460937,293.6440124511719,293.1499938964844,293.1499938964844,280.95001220703125,36139.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707004427909852,1.0,0.0,0.0,3.628859519958496,3.6288833618164062,8.786857392806269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.71044921875,0.0,1510.814208984375,1895.4371337890625,0.0,4047.375732421875,0.9006603956222534,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7872213125228882,0.3454263806343078,0.3144530653953552,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0290832519531,0.8943228721618652,0.5123768448829651,0.4880841672420501,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.8012264370918274,0.5020022392272949,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.781375527381897,0.33791583776474,0.323996901512146,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.674241840839386,0.2147996574640274,0.9870786070823668,285.0287475585937,284.95001220703125,298.316162109375,288.0565795898437,297.5025634765625,297.19244384765625,285.035400390625,1.0,0.607575535774231,0.3758024871349334,0.3758024871349334,1.0,1.0,-3.14076828956604,0.8665673136711121,2.274200916290283,0.1586187183856964,0.8949428200721741,0.8949428200721741,0.0,187.897216796875,160.0,40897.0078125,0.0,2772.053955078125,1.0,280.89813232421875,283.5746459960937,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596385955810548,1.0,0.0,0.0,3.6285595893859854,3.628583431243897,8.785406180322752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.26025390625,0.0,1509.662353515625,1895.4371337890625,0.0,3949.36376953125,0.9005529284477234,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7928045988082886,0.3452946841716766,0.3141332864761352,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0649719238281,0.9005966782569885,0.5119533538818359,0.4874621927738189,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.8064812421798706,0.4912658333778381,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7870131731033325,0.3379542529582977,0.3238022029399872,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6790330410003662,0.2147054523229599,0.9854827523231506,285.06494140625,284.95001220703125,298.2906799316406,288.0474548339844,297.5130920410156,297.2167663574219,285.06524658203125,1.0,0.6021919250488281,0.3760921657085418,0.3760921657085418,1.0,1.0,-3.124573945999145,0.8619203567504883,2.262653589248657,0.1577211171388626,0.8961148858070374,0.8961148858070374,0.0,182.01141357421875,163.0,40637.62109375,0.0,2708.23095703125,1.0,280.941650390625,283.6151123046875,290.97564697265625,293.5350646972656,293.1499938964844,293.1499938964844,281.25,35940.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534849524497986,1.0,0.0,0.0,3.6305227279663086,3.6305465698242174,8.794914947429788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.322265625,0.0,1511.164306640625,1895.4371337890625,0.0,3894.302490234375,0.9008970856666564,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996768951416016,0.3452476859092712,0.3137962222099304,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2428283691406,0.908335506916046,0.5113189220428467,0.4865419864654541,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171659111976624,0.4785504341125488,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.794109582901001,0.3382715582847595,0.3237830996513366,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.685110330581665,0.2147935628890991,0.9843284487724304,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964189171791077,0.3766714930534363,0.3766714930534363,1.0,1.0,-3.106342077255249,0.8574228286743164,2.2489192485809326,0.1573228240013122,0.9014996290206908,0.9014996290206908,0.0,175.22328186035156,166.0,39553.95703125,0.0,2636.2626953125,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.45196533203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381689429283142,1.0,0.0,0.0,3.640771389007568,3.6407954692840576,8.844639296512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.60693359375,0.0,1520.7412109375,1895.4371337890625,0.0,3755.782470703125,0.9030301570892334,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996768951416016,0.3452476859092712,0.3137962222099304,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2428283691406,0.908335506916046,0.5113189220428467,0.4865419864654541,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171659111976624,0.4785504341125488,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.794109582901001,0.3382715582847595,0.3237830996513366,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.685110330581665,0.2147935628890991,0.9843284487724304,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964189171791077,0.3766714930534363,0.3766714930534363,1.0,1.0,-3.106342077255249,0.8574228286743164,2.2489192485809326,0.1573228240013122,0.9014996290206908,0.9014996290206908,0.0,175.22328186035156,166.0,39553.95703125,0.0,2636.2626953125,1.0,281.2416076660156,283.8358154296875,290.9657897949219,293.45196533203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381689429283142,1.0,0.0,0.0,3.640771389007568,3.6407954692840576,8.844639296512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.60693359375,0.0,1520.7412109375,1895.4371337890625,0.0,3755.782470703125,0.9030301570892334,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016717433929443,0.3436797857284546,0.3127805292606354,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578308105469,0.910772144794464,0.5091994404792786,0.484968900680542,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242435455322266,0.4735468327999115,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.79664546251297,0.3375555872917175,0.3233875334262848,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872410178184509,0.2142194062471389,0.9825621843338012,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934428572654724,0.3772508203983307,0.3772508203983307,1.0,1.0,-3.094616651535034,0.8550731539726257,2.239543437957764,0.1578986197710037,0.9014478325843812,0.9014478325843812,0.0,172.42764282226562,169.0,40412.3046875,0.0,2598.663330078125,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581420898437,293.1499938964844,293.1499938964844,280.6499938964844,35819.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511691331863404,1.0,0.0,0.0,3.6483120918273926,3.648335933685303,8.881314101927273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.87060546875,0.0,1529.9410400390625,1895.4371337890625,0.0,3873.488525390625,0.9047648310661316,1.0,0.0,3.0,1.0,0.0
