time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016717433929443,0.3436797857284546,0.3127805292606354,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0578308105469,0.910772144794464,0.5091994404792786,0.484968900680542,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242435455322266,0.4735468327999115,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.79664546251297,0.3375555872917175,0.3233875334262848,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872410178184509,0.2142194062471389,0.9825621843338012,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934428572654724,0.3772508203983307,0.3772508203983307,1.0,1.0,-3.094616651535034,0.8550731539726257,2.239543437957764,0.1578986197710037,0.9014478325843812,0.9014478325843812,0.0,172.42764282226562,169.0,40412.3046875,0.0,2598.663330078125,1.0,280.9578552246094,283.60894775390625,291.04931640625,293.6581420898437,293.1499938964844,293.1499938964844,280.6499938964844,35819.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511691331863404,1.0,0.0,0.0,3.6483120918273926,3.648335933685303,8.881314101927273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.87060546875,0.0,1529.9410400390625,1895.4371337890625,0.0,3873.488525390625,0.9047648310661316,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7988549470901489,0.3408149778842926,0.3104721009731293,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567810058594,0.9077120423316956,0.5056263208389282,0.4819234013557434,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.8275488615036011,0.4749029278755188,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356401920318603,0.3218552470207214,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850853562355042,0.2126607000827789,0.9767260551452636,284.8568725585937,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548278808594,1.0,0.5918163657188416,0.3775427639484405,0.3775427639484405,1.0,1.0,-3.0809547901153564,0.8512943387031555,2.2296602725982666,0.1574856340885162,0.898566722869873,0.898566722869873,0.0,172.52139282226562,172.0,41328.83203125,0.0,2572.800537109375,1.0,280.6582336425781,283.3697204589844,291.0458374023437,293.7334899902344,293.1499938964844,293.1499938964844,280.95001220703125,36028.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668900966644288,1.0,0.0,0.0,3.647969484329224,3.647993564605713,8.879647452886275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.123779296875,1895.4371337890625,0.0,4013.761474609375,0.9048239588737488,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7988549470901489,0.3408149778842926,0.3104721009731293,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8567810058594,0.9077120423316956,0.5056263208389282,0.4819234013557434,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.8275488615036011,0.4749029278755188,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945675253868103,0.3356401920318603,0.3218552470207214,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850853562355042,0.2126607000827789,0.9767260551452636,284.8568725585937,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548278808594,1.0,0.5918163657188416,0.3775427639484405,0.3775427639484405,1.0,1.0,-3.0809547901153564,0.8512943387031555,2.2296602725982666,0.1574856340885162,0.898566722869873,0.898566722869873,0.0,172.52139282226562,172.0,41328.83203125,0.0,2572.800537109375,1.0,280.6582336425781,283.3697204589844,291.0458374023437,293.7334899902344,293.1499938964844,293.1499938964844,280.95001220703125,36028.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668900966644288,1.0,0.0,0.0,3.647969484329224,3.647993564605713,8.879647452886275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.123779296875,1895.4371337890625,0.0,4013.761474609375,0.9048239588737488,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952313423156738,0.3389516174793243,0.3085058927536011,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093994140625,0.9036132097244264,0.5029742121696472,0.4791196286678314,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613896369934,0.4781887829303741,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7914091944694519,0.3342385292053222,0.3203435838222503,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817548871040344,0.2112697213888168,0.9701114892959596,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.4812316894531,297.2586364746094,285.01007080078125,1.0,0.5910301804542542,0.3778347373008728,0.3778347373008728,1.0,1.0,-3.0693938732147217,0.8481956720352173,2.221198320388794,0.1571545004844665,0.9006138443946838,0.9006138443946838,0.0,173.59994506835938,175.0,40116.08984375,0.0,2556.306396484375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549170732498168,1.0,0.0,0.0,3.649940490722656,3.6499645709991455,8.889244895726733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.17041015625,0.0,1532.5616455078125,1895.4371337890625,0.0,3907.149169921875,0.9052221775054932,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952313423156738,0.3389516174793243,0.3085058927536011,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093994140625,0.9036132097244264,0.5029742121696472,0.4791196286678314,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308613896369934,0.4781887829303741,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7914091944694519,0.3342385292053222,0.3203435838222503,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817548871040344,0.2112697213888168,0.9701114892959596,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.4812316894531,297.2586364746094,285.01007080078125,1.0,0.5910301804542542,0.3778347373008728,0.3778347373008728,1.0,1.0,-3.0693938732147217,0.8481956720352173,2.221198320388794,0.1571545004844665,0.9006138443946838,0.9006138443946838,0.0,173.59994506835938,175.0,40116.08984375,0.0,2556.306396484375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549170732498168,1.0,0.0,0.0,3.649940490722656,3.6499645709991455,8.889244895726733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.17041015625,0.0,1532.5616455078125,1895.4371337890625,0.0,3907.149169921875,0.9052221775054932,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935745120048523,0.3378797471523285,0.3077785968780517,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8791809082031,0.90174001455307,0.5015522241592407,0.4780141711235046,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321081399917603,0.4799686968326568,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.789946973323822,0.3335004150867462,0.3198077082633972,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6801851987838745,0.2105465084314346,0.967428743839264,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.46826171875,297.2526550292969,284.8714599609375,1.0,0.590945303440094,0.3779807090759277,0.3779807090759277,1.0,1.0,-3.065462350845337,0.8472632765769958,2.2181992530822754,0.1572453081607818,0.8989042043685913,0.8989042043685913,0.0,174.28530883789062,175.0,40974.5703125,0.0,2552.382080078125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.6575012207031,293.1499938964844,293.1499938964844,280.6499938964844,36011.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609999060630798,1.0,0.0,0.0,3.649783372879028,3.6498074531555176,8.888479214874678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.05126953125,0.0,1533.01171875,1895.4371337890625,0.0,3961.493896484375,0.905193328857422,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910547852516174,0.3364298939704895,0.3066536784172058,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.82672119140625,0.8990262746810913,0.4997406899929046,0.4765028953552246,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326349854469299,0.4826658964157104,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877474427223206,0.3324790596961975,0.3190006613731384,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779451370239258,0.2096083462238311,0.9638648629188538,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401123046875,284.8249206542969,1.0,0.590915858745575,0.3781061470508575,0.3781061470508575,1.0,1.0,-3.060283899307251,0.8458561897277832,2.214427709579468,0.1571549475193023,0.8975135684013367,0.8975135684013367,0.0,175.3582763671875,178.0,40995.55078125,0.0,2548.1123046875,1.0,280.65771484375,283.34765625,290.96661376953125,293.6186218261719,293.1499938964844,293.1499938964844,280.95001220703125,36099.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647123217582704,1.0,0.0,0.0,3.647130727767944,3.647154569625856,8.875563821675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.01953125,0.0,1530.7216796875,1895.4371337890625,0.0,3994.478759765625,0.9046885371208192,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863620519638062,0.3345449566841125,0.3047620058059692,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9813842773437,0.8938404321670532,0.497096300125122,0.4738073050975799,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346495032310486,0.4880843758583069,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373282432556,0.33108851313591,0.3175723254680633,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6735590100288391,0.2081015706062317,0.9569602608680724,284.9813232421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820556640625,1.0,0.5910967588424683,0.3783570528030395,0.3783570528030395,1.0,1.0,-3.051260232925415,0.8434883952140808,2.207772016525269,0.1569832861423492,0.8992034196853638,0.8992034196853638,0.0,177.58424377441406,181.0,39786.7890625,0.0,2542.556884765625,1.0,280.942138671875,283.5473022460937,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522258043289183,1.0,0.0,0.0,3.64693832397461,3.64696216583252,8.874627042132488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.07958984375,0.0,1529.656005859375,1895.4371337890625,0.0,3882.99169921875,0.9045922756195068,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863620519638062,0.3345449566841125,0.3047620058059692,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9813842773437,0.8938404321670532,0.497096300125122,0.4738073050975799,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346495032310486,0.4880843758583069,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835373282432556,0.33108851313591,0.3175723254680633,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6735590100288391,0.2081015706062317,0.9569602608680724,284.9813232421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820556640625,1.0,0.5910967588424683,0.3783570528030395,0.3783570528030395,1.0,1.0,-3.051260232925415,0.8434883952140808,2.207772016525269,0.1569832861423492,0.8992034196853638,0.8992034196853638,0.0,177.58424377441406,181.0,39786.7890625,0.0,2542.556884765625,1.0,280.942138671875,283.5473022460937,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522258043289183,1.0,0.0,0.0,3.64693832397461,3.64696216583252,8.874627042132488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.07958984375,0.0,1529.656005859375,1895.4371337890625,0.0,3882.99169921875,0.9045922756195068,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.333559900522232,0.3038042783737182,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.16094970703125,0.8900061845779419,0.495446503162384,0.4721527695655823,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378583788871765,0.4925106465816498,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304766714572906,0.3169224858283996,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6703336238861084,0.2071567475795745,0.9525519609451294,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325439453125,285.161865234375,1.0,0.5917876958847046,0.3786079287528991,0.3786079287528991,1.0,1.0,-3.047355890274048,0.8428441882133484,2.2045116424560547,0.1573805809020996,0.9035091996192932,0.9035091996192932,0.0,179.56439208984375,184.0,38705.74609375,0.0,2545.444580078125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584533691406,293.1499938964844,293.1499938964844,280.95001220703125,35789.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365193843841552,1.0,0.0,0.0,3.654166460037232,3.6541905403137207,8.90984097168257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.88232421875,0.0,1536.2288818359375,1895.4371337890625,0.0,3740.74951171875,0.9060805439949036,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830926179885864,0.333559900522232,0.3038042783737182,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.16094970703125,0.8900061845779419,0.495446503162384,0.4721527695655823,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378583788871765,0.4925106465816498,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805793285369873,0.3304766714572906,0.3169224858283996,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.6703336238861084,0.2071567475795745,0.9525519609451294,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325439453125,285.161865234375,1.0,0.5917876958847046,0.3786079287528991,0.3786079287528991,1.0,1.0,-3.047355890274048,0.8428441882133484,2.2045116424560547,0.1573805809020996,0.9035091996192932,0.9035091996192932,0.0,179.56439208984375,184.0,38705.74609375,0.0,2545.444580078125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584533691406,293.1499938964844,293.1499938964844,280.95001220703125,35789.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365193843841552,1.0,0.0,0.0,3.654166460037232,3.6541905403137207,8.90984097168257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.88232421875,0.0,1536.2288818359375,1895.4371337890625,0.0,3740.74951171875,0.9060805439949036,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.778723955154419,0.3313122093677521,0.3023215234279632,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9750366210937,0.8851390480995178,0.4925844669342041,0.4700300693511963,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.8389545679092407,0.4982110261917114,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7767765522003174,0.3290644586086273,0.3160229921340942,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6664431095123291,0.2057167589664459,0.9476633071899414,284.97509765625,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731750488281,1.0,0.5927378535270691,0.3788183033466339,0.3788183033466339,1.0,1.0,-3.0429229736328125,0.8419063091278076,2.201016664505005,0.1577208638191223,0.9023514986038208,0.9023514986038208,0.0,182.17041015625,187.0,39558.86328125,0.0,2550.559814453125,1.0,280.9578552246094,283.546142578125,290.8888854980469,293.4474792480469,293.1499938964844,293.1499938964844,280.6499938964844,35920.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490442872047424,1.0,0.0,0.0,3.6579744815826416,3.657998561859131,8.928420243137225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.77294921875,0.0,1541.4615478515625,1895.4371337890625,0.0,3854.34814453125,0.9069947004318236,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.778723955154419,0.3313122093677521,0.3023215234279632,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9750366210937,0.8851390480995178,0.4925844669342041,0.4700300693511963,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.8389545679092407,0.4982110261917114,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7767765522003174,0.3290644586086273,0.3160229921340942,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6664431095123291,0.2057167589664459,0.9476633071899414,284.97509765625,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731750488281,1.0,0.5927378535270691,0.3788183033466339,0.3788183033466339,1.0,1.0,-3.0429229736328125,0.8419063091278076,2.201016664505005,0.1577208638191223,0.9023514986038208,0.9023514986038208,0.0,182.17041015625,187.0,39558.86328125,0.0,2550.559814453125,1.0,280.9578552246094,283.546142578125,290.8888854980469,293.4474792480469,293.1499938964844,293.1499938964844,280.6499938964844,35920.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490442872047424,1.0,0.0,0.0,3.6579744815826416,3.657998561859131,8.928420243137225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.77294921875,0.0,1541.4615478515625,1895.4371337890625,0.0,3854.34814453125,0.9069947004318236,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995711326599,0.3278784453868866,0.2996083796024322,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7702331542969,0.8781230449676514,0.4883804619312286,0.46649831533432,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373554944992065,0.5061501860618591,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265992999076843,0.3140714466571808,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.203444555401802,0.9390808939933776,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795349121094,284.76812744140625,1.0,0.5934147238731384,0.3790286481380462,0.3790286481380462,1.0,1.0,-3.0323023796081543,0.8388734459877014,2.1934289932250977,0.1573197096586227,0.8982908129692078,0.8982908129692078,0.0,185.6688537597656,190.0,40417.23046875,0.0,2548.55029296875,1.0,280.658203125,283.3060913085937,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964762568473816,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.25634765625,0.0,1537.962646484375,1895.4371337890625,0.0,3994.924560546875,0.9061020016670228,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995711326599,0.3278784453868866,0.2996083796024322,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7702331542969,0.8781230449676514,0.4883804619312286,0.46649831533432,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373554944992065,0.5061501860618591,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265992999076843,0.3140714466571808,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.203444555401802,0.9390808939933776,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795349121094,284.76812744140625,1.0,0.5934147238731384,0.3790286481380462,0.3790286481380462,1.0,1.0,-3.0323023796081543,0.8388734459877014,2.1934289932250977,0.1573197096586227,0.8982908129692078,0.8982908129692078,0.0,185.6688537597656,190.0,40417.23046875,0.0,2548.55029296875,1.0,280.658203125,283.3060913085937,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964762568473816,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.25634765625,0.0,1537.962646484375,1895.4371337890625,0.0,3994.924560546875,0.9061020016670228,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689136266708374,0.3264737427234649,0.2981969118118286,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.8745638728141785,0.4865399897098541,0.4646210968494415,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.8367115259170532,0.5101928114891052,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680531740188599,0.3255012333393097,0.3129682838916778,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.657738983631134,0.202336773276329,0.9341087937355042,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936378836631775,0.3791338205337524,0.3791338205337524,1.0,1.0,-3.0259034633636475,0.8369908332824707,2.1889126300811768,0.1569287031888961,0.8989285826683044,0.8989285826683044,0.0,187.4315643310547,190.0,39372.33203125,0.0,2545.55859375,1.0,280.90142822265625,283.4620666503906,290.7728881835937,293.25494384765625,293.1499938964844,293.1499938964844,280.95001220703125,36103.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576801061630248,1.0,0.0,0.0,3.651055335998535,3.651079416275024,8.894676284398884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.275390625,0.0,1535.1192626953125,1895.4371337890625,0.0,3931.87939453125,0.9056192636489868,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664282321929932,0.3254821300506592,0.2972357869148254,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.921142578125,0.8717674016952515,0.4851266741752624,0.4632081687450409,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.836627185344696,0.5134932994842529,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657532691955566,0.3247140049934387,0.3121778666973114,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553256511688232,0.2014368623495102,0.9300136566162108,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.29473876953125,297.1591491699219,284.92169189453125,1.0,0.5939057469367981,0.379264086484909,0.379264086484909,1.0,1.0,-3.0211410522460938,0.8357247710227966,2.1854164600372314,0.156768798828125,0.8991491198539734,0.8991491198539734,0.0,188.9008331298828,193.0,39157.84375,0.0,2544.146240234375,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.2351379394531,293.1499938964844,293.1499938964844,281.25,36053.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523860812187196,1.0,0.0,0.0,3.6506197452545166,3.6506435871124254,8.892553182704432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.548828125,0.0,1534.2579345703125,1895.4371337890625,0.0,3884.4326171875,0.9054604768753052,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221776008606,0.3241367638111114,0.2959548830986023,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.098388671875,0.8673437833786011,0.483022391796112,0.4611247479915619,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375337719917297,0.5189952850341797,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292637825012,0.3237150013446808,0.3111697137355804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515142321586609,0.2000765055418014,0.9237824082374572,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.15582275390625,285.0992431640625,1.0,0.5946410894393921,0.3795245587825775,0.3795245587825775,1.0,1.0,-3.0150036811828613,0.8343443274497986,2.180659294128418,0.156848058104515,0.9026047587394714,0.9026047587394714,0.0,191.44674682617188,196.0,38036.515625,0.0,2545.679931640625,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355512857437134,1.0,0.0,0.0,3.654862403869629,3.654886484146118,8.91323452378856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.47021484375,0.0,1537.6060791015625,1895.4371337890625,0.0,3731.917236328125,0.906290590763092,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626221776008606,0.3241367638111114,0.2959548830986023,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.098388671875,0.8673437833786011,0.483022391796112,0.4611247479915619,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375337719917297,0.5189952850341797,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292637825012,0.3237150013446808,0.3111697137355804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515142321586609,0.2000765055418014,0.9237824082374572,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.15582275390625,285.0992431640625,1.0,0.5946410894393921,0.3795245587825775,0.3795245587825775,1.0,1.0,-3.0150036811828613,0.8343443274497986,2.180659294128418,0.156848058104515,0.9026047587394714,0.9026047587394714,0.0,191.44674682617188,196.0,38036.515625,0.0,2545.679931640625,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355512857437134,1.0,0.0,0.0,3.654862403869629,3.654886484146118,8.91323452378856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.47021484375,0.0,1537.6060791015625,1895.4371337890625,0.0,3731.917236328125,0.906290590763092,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.321608304977417,0.2942233681678772,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090881347656,0.862377941608429,0.4797911047935486,0.458651602268219,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977670669556,0.5251993536949158,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758289098739624,0.3219825625419616,0.3099700212478637,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6474611759185791,0.1982992738485336,0.9173671007156372,284.9091491699219,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.1361999511719,284.9071044921875,1.0,0.5954875946044922,0.3797850608825683,0.3797850608825683,1.0,1.0,-3.0082600116729736,0.832748532295227,2.175511360168457,0.156962588429451,0.9005449414253235,0.9005449414253235,0.0,194.36593627929688,199.0,38827.15625,0.0,2547.9638671875,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473414421081544,1.0,0.0,0.0,3.655311107635498,3.6553351879119873,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5869140625,0.0,1539.17138671875,1895.4371337890625,0.0,3838.98046875,0.9064605832099916,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581779956817627,0.321608304977417,0.2942233681678772,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090881347656,0.862377941608429,0.4797911047935486,0.458651602268219,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977670669556,0.5251993536949158,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758289098739624,0.3219825625419616,0.3099700212478637,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6474611759185791,0.1982992738485336,0.9173671007156372,284.9091491699219,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.1361999511719,284.9071044921875,1.0,0.5954875946044922,0.3797850608825683,0.3797850608825683,1.0,1.0,-3.0082600116729736,0.832748532295227,2.175511360168457,0.156962588429451,0.9005449414253235,0.9005449414253235,0.0,194.36593627929688,199.0,38827.15625,0.0,2547.9638671875,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473414421081544,1.0,0.0,0.0,3.655311107635498,3.6553351879119873,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5869140625,0.0,1539.17138671875,1895.4371337890625,0.0,3838.98046875,0.9064605832099916,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.752009391784668,0.3179171085357666,0.291284441947937,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70245361328125,0.8557724356651306,0.4753137230873108,0.4548726081848144,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.9990000128746032,0.8325387835502625,0.5331974029541016,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.7528181076049805,0.3192441761493683,0.3077606856822967,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.6420372724533081,0.1957622319459915,0.9075646996498108,284.7025451660156,284.95001220703125,297.4071655273437,287.6674499511719,297.1849975585937,297.0997314453125,284.7002868652344,1.0,0.5959902405738831,0.3800459504127502,0.3800459504127502,1.0,1.0,-2.9953653812408447,0.8290653824806213,2.166300058364868,0.1563336104154586,0.8955678343772888,0.8955678343772888,0.0,198.01573181152344,187.0,39637.09765625,0.0,2542.4130859375,1.0,280.65826416015625,283.2597045898437,290.72662353515625,293.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,36245.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962788701057434,1.0,0.0,0.0,3.646934509277344,3.646958589553833,8.874608852238453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.10595703125,0.0,1531.5994873046875,1895.4371337890625,0.0,3977.405029296875,0.9047411680221558,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.752009391784668,0.3179171085357666,0.291284441947937,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.70245361328125,0.8557724356651306,0.4753137230873108,0.4548726081848144,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.9990000128746032,0.8325387835502625,0.5331974029541016,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.7528181076049805,0.3192441761493683,0.3077606856822967,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.6420372724533081,0.1957622319459915,0.9075646996498108,284.7025451660156,284.95001220703125,297.4071655273437,287.6674499511719,297.1849975585937,297.0997314453125,284.7002868652344,1.0,0.5959902405738831,0.3800459504127502,0.3800459504127502,1.0,1.0,-2.9953653812408447,0.8290653824806213,2.166300058364868,0.1563336104154586,0.8955678343772888,0.8955678343772888,0.0,198.01573181152344,187.0,39637.09765625,0.0,2542.4130859375,1.0,280.65826416015625,283.2597045898437,290.72662353515625,293.3138122558594,293.1499938964844,293.1499938964844,280.95001220703125,36245.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962788701057434,1.0,0.0,0.0,3.646934509277344,3.646958589553833,8.874608852238453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.10595703125,0.0,1531.5994873046875,1895.4371337890625,0.0,3977.405029296875,0.9047411680221558,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7504598498344421,0.31524458527565,0.2884975075721741,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8456115722656,0.8543155193328857,0.471681535243988,0.4510567486286163,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.8307166695594788,0.5314962267875671,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.751743495464325,0.3170664608478546,0.3054221570491791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6401711702346802,0.1934986263513565,0.8965060114860535,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485595703125,297.0819091796875,284.8456115722656,1.0,0.5912851691246033,0.3803068399429321,0.3803068399429321,1.0,1.0,-2.969292640686035,0.8208929300308228,2.148399591445923,0.1542319357395172,0.8953796625137329,0.8953796625137329,0.0,196.1192169189453,175.0,38241.015625,0.0,2484.242431640625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0243225097656,293.1499938964844,293.1499938964844,281.25,36162.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949808657169342,1.0,0.0,0.0,3.640200614929199,3.640224456787109,8.841865337672061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.57763671875,0.0,1523.5093994140625,1895.4371337890625,0.0,3861.23828125,0.9032050967216492,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7504598498344421,0.31524458527565,0.2884975075721741,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8456115722656,0.8543155193328857,0.471681535243988,0.4510567486286163,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9990000128746032,0.8307166695594788,0.5314962267875671,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.751743495464325,0.3170664608478546,0.3054221570491791,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6401711702346802,0.1934986263513565,0.8965060114860535,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485595703125,297.0819091796875,284.8456115722656,1.0,0.5912851691246033,0.3803068399429321,0.3803068399429321,1.0,1.0,-2.969292640686035,0.8208929300308228,2.148399591445923,0.1542319357395172,0.8953796625137329,0.8953796625137329,0.0,196.1192169189453,175.0,38241.015625,0.0,2484.242431640625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0243225097656,293.1499938964844,293.1499938964844,281.25,36162.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949808657169342,1.0,0.0,0.0,3.640200614929199,3.640224456787109,8.841865337672061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.57763671875,0.0,1523.5093994140625,1895.4371337890625,0.0,3861.23828125,0.9032050967216492,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514654994010925,0.314349502325058,0.287475973367691,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9731140136719,0.8555320501327515,0.4703311026096344,0.4495484828948974,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313831686973572,0.5274104475975037,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.752896249294281,0.316318541765213,0.3045182824134826,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406675577163696,0.1926248371601104,0.8917691111564636,284.97283935546875,284.95001220703125,297.2779541015625,287.6037292480469,297.1378173828125,297.08367919921875,284.9801940917969,1.0,0.5878320336341858,0.380437284708023,0.380437284708023,1.0,1.0,-2.954561233520508,0.8162270188331604,2.138334274291992,0.1529071778059005,0.896752655506134,0.896752655506134,0.0,193.4281311035156,175.0,37179.12109375,0.0,2443.60302734375,1.0,281.1985168457031,283.6224670410156,290.5129089355469,292.82879638671875,293.1499938964844,293.1499938964844,281.25,36070.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938295304775238,1.0,0.0,0.0,3.63898515701294,3.6390089988708496,8.835962148623366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.2001953125,0.0,1521.4722900390625,1895.4371337890625,0.0,3756.932861328125,0.9029092788696288,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534619569778442,0.3136708736419678,0.2867073118686676,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093688964844,0.8578242063522339,0.4692220091819763,0.4483254253864288,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329862356185913,0.5216903686523438,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549972534179688,0.3157597780227661,0.3038191199302673,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.64198899269104,0.1919181495904922,0.8877708315849304,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.0094909667969,1.0,0.583878755569458,0.3807325959205627,0.3807325959205627,1.0,1.0,-2.939645767211914,0.8118997812271118,2.1277458667755127,0.1519469916820526,0.897562563419342,0.897562563419342,0.0,189.911376953125,178.0,36915.86328125,0.0,2398.846435546875,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485717773437,293.1499938964844,293.1499938964844,281.54998779296875,35991.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314568042755128,1.0,0.0,0.0,3.6399357318878174,3.639959573745728,8.84057953953743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.55859375,0.0,1521.939453125,1895.4371337890625,0.0,3694.4873046875,0.9030343294143676,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7550798058509827,0.3126550018787384,0.2855924963951111,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.8595700860023499,0.4674144387245178,0.4463902711868286,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372524380683899,0.5162338614463806,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7568123936653137,0.3149778544902801,0.302867442369461,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428049802780151,0.1908498108386993,0.8819515109062195,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798981785774231,0.3813232481479645,0.3813232481479645,1.0,1.0,-2.921264410018921,0.8071950674057007,2.1140692234039307,0.1511712521314621,0.9021520614624025,0.9021520614624025,0.0,186.4195709228516,181.0,35803.04296875,0.0,2348.453857421875,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281494140625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143445491790771,1.0,0.0,0.0,3.647613286972046,3.647637128829956,8.877912591742643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.99560546875,0.0,1528.84716796875,1895.4371337890625,0.0,3536.878173828125,0.9046070575714112,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7550798058509827,0.3126550018787384,0.2855924963951111,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.8595700860023499,0.4674144387245178,0.4463902711868286,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372524380683899,0.5162338614463806,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.7568123936653137,0.3149778544902801,0.302867442369461,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428049802780151,0.1908498108386993,0.8819515109062195,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798981785774231,0.3813232481479645,0.3813232481479645,1.0,1.0,-2.921264410018921,0.8071950674057007,2.1140692234039307,0.1511712521314621,0.9021520614624025,0.9021520614624025,0.0,186.4195709228516,181.0,35803.04296875,0.0,2348.453857421875,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281494140625,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143445491790771,1.0,0.0,0.0,3.647613286972046,3.647637128829956,8.877912591742643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.99560546875,0.0,1528.84716796875,1895.4371337890625,0.0,3536.878173828125,0.9046070575714112,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397908210754,0.3102761507034302,0.2839000523090362,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9850769042969,0.8582467436790466,0.4642834663391113,0.4439141452312469,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384363055229187,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947967529297,0.3132781982421875,0.3016006648540497,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.1892669200897216,0.8758653998374939,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961608886719,297.1131591796875,284.9827575683594,1.0,0.5777502655982971,0.3819138705730438,0.3819138705730438,1.0,1.0,-2.9068760871887207,0.8038204312324524,2.103055477142334,0.1510561406612396,0.90104877948761,0.90104877948761,0.0,185.64306640625,184.0,36472.0703125,0.0,2319.084716796875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.903564453125,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276909232139589,1.0,0.0,0.0,3.651865482330322,3.651889562606812,8.898623491404578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.60009765625,0.0,1534.576904296875,1895.4371337890625,0.0,3659.958251953125,0.9056201577186584,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538397908210754,0.3102761507034302,0.2839000523090362,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9850769042969,0.8582467436790466,0.4642834663391113,0.4439141452312469,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384363055229187,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947967529297,0.3132781982421875,0.3016006648540497,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.1892669200897216,0.8758653998374939,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961608886719,297.1131591796875,284.9827575683594,1.0,0.5777502655982971,0.3819138705730438,0.3819138705730438,1.0,1.0,-2.9068760871887207,0.8038204312324524,2.103055477142334,0.1510561406612396,0.90104877948761,0.90104877948761,0.0,185.64306640625,184.0,36472.0703125,0.0,2319.084716796875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.903564453125,293.1499938964844,293.1499938964844,280.95001220703125,35910.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276909232139589,1.0,0.0,0.0,3.651865482330322,3.651889562606812,8.898623491404578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.60009765625,0.0,1534.576904296875,1895.4371337890625,0.0,3659.958251953125,0.9056201577186584,1.0,0.0,3.0,1.0,0.0
