time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7494716048240662,0.306626409292221,0.2809348404407501,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7665710449219,0.8536878824234009,0.4597830474376678,0.4400478601455688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9990000128746032,0.8360648155212402,0.5196974873542786,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7522395849227905,0.3104628622531891,0.299254447221756,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6377504467964172,0.1868431270122528,0.866250216960907,284.76666259765625,284.95001220703125,296.9544677734375,287.4375305175781,297.0509033203125,297.0871887207031,284.7641296386719,1.0,0.5763763785362244,0.3825163841247558,0.3825163841247558,1.0,1.0,-2.8889968395233154,0.7992644309997559,2.08973240852356,0.1505242884159088,0.8968291878700256,0.8968291878700256,0.0,186.95132446289065,187.0,37134.30859375,0.0,2294.134521484375,1.0,280.95831298828125,283.3958435058594,290.5,292.9374389648437,293.1499938964844,293.1499938964844,281.25,36148.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439883828163148,1.0,0.0,0.0,3.647139549255371,3.647163391113281,8.87560645423946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.75732421875,0.0,1531.0972900390625,1895.4371337890625,0.0,3808.64697265625,0.9047187566757202,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7494716048240662,0.306626409292221,0.2809348404407501,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7665710449219,0.8536878824234009,0.4597830474376678,0.4400478601455688,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.9990000128746032,0.8360648155212402,0.5196974873542786,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7522395849227905,0.3104628622531891,0.299254447221756,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6377504467964172,0.1868431270122528,0.866250216960907,284.76666259765625,284.95001220703125,296.9544677734375,287.4375305175781,297.0509033203125,297.0871887207031,284.7641296386719,1.0,0.5763763785362244,0.3825163841247558,0.3825163841247558,1.0,1.0,-2.8889968395233154,0.7992644309997559,2.08973240852356,0.1505242884159088,0.8968291878700256,0.8968291878700256,0.0,186.95132446289065,187.0,37134.30859375,0.0,2294.134521484375,1.0,280.95831298828125,283.3958435058594,290.5,292.9374389648437,293.1499938964844,293.1499938964844,281.25,36148.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439883828163148,1.0,0.0,0.0,3.647139549255371,3.647163391113281,8.87560645423946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.75732421875,0.0,1531.0972900390625,1895.4371337890625,0.0,3808.64697265625,0.9047187566757202,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7450299859046936,0.3039822280406952,0.2782967388629913,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8488109111785889,0.4561281204223633,0.4363367557525635,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.834199845790863,0.5245353579521179,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7481628656387329,0.3081980645656585,0.296961635351181,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6335395574569702,0.1846461594104766,0.8561649322509766,284.9202880859375,284.95001220703125,296.8565673828125,287.38671875,297.0124816894531,297.0713806152344,284.9208984375,1.0,0.5754842758178711,0.3831189274787903,0.3831189274787903,1.0,1.0,-2.872296094894409,0.7951009273529053,2.077195167541504,0.1499837934970855,0.8976891040802002,0.8976891040802002,0.0,188.7904052734375,190.0,35948.7578125,0.0,2274.07275390625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407775878906,293.1499938964844,293.1499938964844,281.54998779296875,36055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930384635925293,1.0,0.0,0.0,3.6443123817443848,3.644336462020874,8.86185205217771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.33935546875,0.0,1527.26123046875,1895.4371337890625,0.0,3684.666259765625,0.9040512442588806,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7450299859046936,0.3039822280406952,0.2782967388629913,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8488109111785889,0.4561281204223633,0.4363367557525635,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.834199845790863,0.5245353579521179,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7481628656387329,0.3081980645656585,0.296961635351181,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6335395574569702,0.1846461594104766,0.8561649322509766,284.9202880859375,284.95001220703125,296.8565673828125,287.38671875,297.0124816894531,297.0713806152344,284.9208984375,1.0,0.5754842758178711,0.3831189274787903,0.3831189274787903,1.0,1.0,-2.872296094894409,0.7951009273529053,2.077195167541504,0.1499837934970855,0.8976891040802002,0.8976891040802002,0.0,188.7904052734375,190.0,35948.7578125,0.0,2274.07275390625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407775878906,293.1499938964844,293.1499938964844,281.54998779296875,36055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930384635925293,1.0,0.0,0.0,3.6443123817443848,3.644336462020874,8.86185205217771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.33935546875,0.0,1527.26123046875,1895.4371337890625,0.0,3684.666259765625,0.9040512442588806,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433341145515442,0.3030945658683777,0.2774052023887634,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572814941406,0.8468507528305054,0.4547680616378784,0.4349455833435058,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9990000128746032,0.833836019039154,0.5266485214233398,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465532422065735,0.3074094653129577,0.2961450219154358,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6317976117134094,0.1837793737649917,0.8521033525466919,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.0691223144531,285.0653991699219,1.0,0.5752821564674377,0.3834201991558075,0.3834201991558075,1.0,1.0,-2.8662264347076416,0.7937954664230347,2.0724308490753174,0.149978294968605,0.8997171521186829,0.8997171521186829,0.0,189.6477813720703,190.0,35046.44140625,0.0,2267.746826171875,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.4497375488281,293.1499938964844,293.1499938964844,281.54998779296875,35953.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187451004981996,1.0,0.0,0.0,3.645328998565674,3.645353078842163,8.866796861184412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.794921875,0.0,1527.62744140625,1895.4371337890625,0.0,3577.57275390625,0.9042487144470216,1.0,0.0,3.0,1.0,0.0
12161160,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419683337211609,0.3024063408374786,0.276780754327774,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1003112792969,0.8452029228210449,0.4536373019218445,0.4338601231575012,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.9990000128746032,0.8337653279304504,0.5285499691963196,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7452332973480225,0.3068036437034607,0.2955579757690429,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303205490112305,0.1830542087554931,0.8488096594810486,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697937011719,285.1009826660156,1.0,0.5752540826797485,0.3837232589721679,0.3837232589721679,1.0,1.0,-2.8617897033691406,0.7930524349212646,2.068737268447876,0.1501681804656982,0.9012002944946288,0.9012002944946288,0.0,190.4615478515625,178.0,34879.4921875,0.0,2264.046630859375,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740600585937,293.1499938964844,293.1499938964844,281.25,35866.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122166037559508,1.0,0.0,0.0,3.6486656665802,3.6486897468566895,8.883036457518756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.837890625,0.0,1530.6846923828125,1895.4371337890625,0.0,3517.163330078125,0.904901683330536,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7418328523635864,0.2996576726436615,0.2746628224849701,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.8452281355857849,0.4500269591808319,0.4308315217494964,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319517970085144,0.5248112678527832,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7454781532287598,0.3046568930149078,0.2937723398208618,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6297479867935181,0.1810410767793655,0.8403601050376892,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703807473182678,0.3843294084072113,0.3843294084072113,1.0,1.0,-2.838832378387451,0.7866871356964111,2.05214524269104,0.1491486877202987,0.8988637924194336,0.8988637924194336,0.0,187.68283081054688,166.0,35429.05859375,0.0,2211.16357421875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924239456653595,1.0,0.0,0.0,3.6488254070281982,3.648849487304688,8.88381464392296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.7158203125,0.0,1532.0362548828125,1895.4371337890625,0.0,3628.22998046875,0.90501469373703,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7418328523635864,0.2996576726436615,0.2746628224849701,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89471435546875,0.8452281355857849,0.4500269591808319,0.4308315217494964,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319517970085144,0.5248112678527832,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7454781532287598,0.3046568930149078,0.2937723398208618,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6297479867935181,0.1810410767793655,0.8403601050376892,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703807473182678,0.3843294084072113,0.3843294084072113,1.0,1.0,-2.838832378387451,0.7866871356964111,2.05214524269104,0.1491486877202987,0.8988637924194336,0.8988637924194336,0.0,187.68283081054688,166.0,35429.05859375,0.0,2211.16357421875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.63153076171875,293.1499938964844,293.1499938964844,281.54998779296875,36023.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924239456653595,1.0,0.0,0.0,3.6488254070281982,3.648849487304688,8.88381464392296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.7158203125,0.0,1532.0362548828125,1895.4371337890625,0.0,3628.22998046875,0.90501469373703,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.2973339557647705,0.2721309065818786,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0413513183594,0.8478114604949951,0.4467471837997436,0.4272936284542084,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325122594833374,0.5155540704727173,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7478818893432617,0.3026669025421142,0.2915329337120056,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6308666467666626,0.1791000217199325,0.8302338123321533,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625753998756409,0.3849355578422546,0.3849355578422546,1.0,1.0,-2.8055520057678223,0.7767450213432312,2.0288069248199463,0.1465895175933838,0.9013093113899232,0.9013093113899232,0.0,181.7271423339844,169.0,34185.6328125,0.0,2126.61083984375,1.0,281.54217529296875,283.7784423828125,290.18328857421875,292.37335205078125,293.1499938964844,293.1499938964844,281.25,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114590883255004,1.0,0.0,0.0,3.651646137237549,3.651670217514038,8.897554835129995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.56884765625,0.0,1534.2867431640625,1895.4371337890625,0.0,3510.1396484375,0.905588448047638,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.2973339557647705,0.2721309065818786,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0413513183594,0.8478114604949951,0.4467471837997436,0.4272936284542084,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325122594833374,0.5155540704727173,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7478818893432617,0.3026669025421142,0.2915329337120056,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6308666467666626,0.1791000217199325,0.8302338123321533,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625753998756409,0.3849355578422546,0.3849355578422546,1.0,1.0,-2.8055520057678223,0.7767450213432312,2.0288069248199463,0.1465895175933838,0.9013093113899232,0.9013093113899232,0.0,181.7271423339844,169.0,34185.6328125,0.0,2126.61083984375,1.0,281.54217529296875,283.7784423828125,290.18328857421875,292.37335205078125,293.1499938964844,293.1499938964844,281.25,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114590883255004,1.0,0.0,0.0,3.651646137237549,3.651670217514038,8.897554835129995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.56884765625,0.0,1534.2867431640625,1895.4371337890625,0.0,3510.1396484375,0.905588448047638,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.743516206741333,0.29433673620224,0.269696295261383,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8303527832031,0.8477180004119873,0.4428302645683288,0.4238830208778381,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9990000128746032,0.8324688673019409,0.511614978313446,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.7479414343833923,0.3001969158649444,0.2893777787685394,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.6301314830780029,0.1769264787435531,0.8208255767822266,284.8304443359375,284.95001220703125,296.4444274902344,287.1739807128906,296.8852844238281,297.0531311035156,284.8276062011719,1.0,0.5579702258110046,0.3857601881027221,0.3857601881027221,1.0,1.0,-2.7798869609832764,0.7699332237243652,2.009953737258911,0.1453016549348831,0.8980542421340942,0.8980542421340942,0.0,178.79345703125,172.0,34690.02734375,0.0,2070.46826171875,1.0,281.2578430175781,283.5341186523437,290.2066955566406,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922046720981598,1.0,0.0,0.0,3.649232625961304,3.649256706237793,8.885797342372825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.18359375,0.0,1533.0035400390625,1895.4371337890625,0.0,3608.03466796875,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.743516206741333,0.29433673620224,0.269696295261383,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8303527832031,0.8477180004119873,0.4428302645683288,0.4238830208778381,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.9990000128746032,0.8324688673019409,0.511614978313446,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.7479414343833923,0.3001969158649444,0.2893777787685394,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.6301314830780029,0.1769264787435531,0.8208255767822266,284.8304443359375,284.95001220703125,296.4444274902344,287.1739807128906,296.8852844238281,297.0531311035156,284.8276062011719,1.0,0.5579702258110046,0.3857601881027221,0.3857601881027221,1.0,1.0,-2.7798869609832764,0.7699332237243652,2.009953737258911,0.1453016549348831,0.8980542421340942,0.8980542421340942,0.0,178.79345703125,172.0,34690.02734375,0.0,2070.46826171875,1.0,281.2578430175781,283.5341186523437,290.2066955566406,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922046720981598,1.0,0.0,0.0,3.649232625961304,3.649256706237793,8.885797342372825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.18359375,0.0,1533.0035400390625,1895.4371337890625,0.0,3608.03466796875,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7413142919540405,0.2919094860553741,0.2672337293624878,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859619140625,0.8453708291053772,0.4393743276596069,0.4203380048274994,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8321882486343384,0.5117576122283936,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460116744041443,0.2979989945888519,0.2871135771274566,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6277481913566589,0.1748983561992645,0.8111648559570312,284.9859313964844,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502624511719,284.9863586425781,1.0,0.5550378561019897,0.3865848183631897,0.3865848183631897,1.0,1.0,-2.7584991455078125,0.7645832300186157,1.9939157962799072,0.1445129215717315,0.8998095989227295,0.8998095989227295,0.0,178.0775146484375,175.0,33556.26953125,0.0,2032.49072265625,1.0,281.54217529296875,283.738037109375,290.0653686523437,292.214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35978.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073010683059692,1.0,0.0,0.0,3.64923357963562,3.649257659912109,8.885801889846334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.99755859375,0.0,1532.15576171875,1895.4371337890625,0.0,3471.539794921875,0.9051005840301514,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7413142919540405,0.2919094860553741,0.2672337293624878,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9859619140625,0.8453708291053772,0.4393743276596069,0.4203380048274994,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8321882486343384,0.5117576122283936,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7460116744041443,0.2979989945888519,0.2871135771274566,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6277481913566589,0.1748983561992645,0.8111648559570312,284.9859313964844,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502624511719,284.9863586425781,1.0,0.5550378561019897,0.3865848183631897,0.3865848183631897,1.0,1.0,-2.7584991455078125,0.7645832300186157,1.9939157962799072,0.1445129215717315,0.8998095989227295,0.8998095989227295,0.0,178.0775146484375,175.0,33556.26953125,0.0,2032.49072265625,1.0,281.54217529296875,283.738037109375,290.0653686523437,292.214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35978.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073010683059692,1.0,0.0,0.0,3.64923357963562,3.649257659912109,8.885801889846334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.99755859375,0.0,1532.15576171875,1895.4371337890625,0.0,3471.539794921875,0.9051005840301514,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403184175491333,0.2910591065883636,0.2663640081882477,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1221618652344,0.8442057967185974,0.4380353093147278,0.418956458568573,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9990000128746032,0.8323403000831604,0.5122905373573303,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7450543642044067,0.2971702516078949,0.2862483263015747,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6265851259231567,0.1740763038396835,0.8072115778923035,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.839599609375,297.05206298828125,285.13067626953125,1.0,0.5541160702705383,0.3869971334934234,0.3869971334934234,1.0,1.0,-2.7506399154663086,0.7628809213638306,1.987758994102478,0.1444604247808456,0.9022586345672609,0.9022586345672609,0.0,178.0559844970703,175.0,32660.9296875,0.0,2019.789794921875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0270080566406,293.1499938964844,293.1499938964844,281.8500061035156,35872.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952876925468445,1.0,0.0,0.0,3.651774883270264,3.651798963546753,8.898182386474218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7646484375,0.0,1534.192138671875,1895.4371337890625,0.0,3359.620361328125,0.905635952949524,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7394633293151855,0.2903846502304077,0.2657369077205658,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1649780273437,0.8431369066238403,0.4368978142738342,0.4178508520126343,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.8326449990272522,0.5129817724227905,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441911101341248,0.2964948713779449,0.2855834662914276,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255255937576294,0.1733745783567428,0.8039469122886658,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.1656188964844,1.0,0.5535113215446472,0.3874320983886719,0.3874320983886719,1.0,1.0,-2.7446630001068115,0.7618797421455383,1.9827831983566284,0.1446879506111145,0.9041723608970642,0.9041723608970642,0.0,178.18289184570312,178.0,32489.447265625,0.0,2010.8394775390625,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.0514831542969,293.1499938964844,293.1499938964844,281.54998779296875,35782.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885014653205872,1.0,0.0,0.0,3.65669322013855,3.656717300415039,8.922166898628348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.84619140625,0.0,1538.998291015625,1895.4371337890625,0.0,3296.190673828125,0.9066407084465028,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7362011075019836,0.2876849472522735,0.2637964785099029,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623413085937,0.8394612073898315,0.433293342590332,0.414966881275177,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8302724957466125,0.5165368318557739,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.2942114770412445,0.2838136851787567,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223204731941223,0.1714148670434951,0.7964259386062622,284.9624328613281,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528445243835449,0.3883019983768463,0.3883019983768463,1.0,1.0,-2.7319767475128174,0.7596078515052795,1.972368836402893,0.145140990614891,0.9027473330497742,0.9027473330497742,0.0,179.5157928466797,181.0,33116.76171875,0.0,1996.8919677734373,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142639160156,293.1499938964844,293.1499938964844,281.25,35929.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901479721069336,1.0,0.0,0.0,3.660301446914673,3.660325527191162,8.939783811001689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.421875,0.0,1544.1285400390625,1895.4371337890625,0.0,3417.373779296875,0.9075188636779784,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7362011075019836,0.2876849472522735,0.2637964785099029,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9623413085937,0.8394612073898315,0.433293342590332,0.414966881275177,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.8302724957466125,0.5165368318557739,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.2942114770412445,0.2838136851787567,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223204731941223,0.1714148670434951,0.7964259386062622,284.9624328613281,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528445243835449,0.3883019983768463,0.3883019983768463,1.0,1.0,-2.7319767475128174,0.7596078515052795,1.972368836402893,0.145140990614891,0.9027473330497742,0.9027473330497742,0.0,179.5157928466797,181.0,33116.76171875,0.0,1996.8919677734373,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142639160156,293.1499938964844,293.1499938964844,281.25,35929.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901479721069336,1.0,0.0,0.0,3.660301446914673,3.660325527191162,8.939783811001689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.421875,0.0,1544.1285400390625,1895.4371337890625,0.0,3417.373779296875,0.9075188636779784,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312380075454712,0.2841131687164306,0.2609316110610962,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7438049316406,0.834136962890625,0.4287905991077423,0.4111159741878509,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.824994683265686,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365542650222778,0.2911956310272217,0.2812954783439636,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862716674805,0.168957382440567,0.7866992950439453,284.7439270019531,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523946285247803,0.3890995681285858,0.3890995681285858,1.0,1.0,-2.716054916381836,0.7560089230537415,1.9600459337234497,0.1449809521436691,0.8984283208847046,0.8984283208847046,0.0,181.84719848632807,181.0,33712.453125,0.0,1982.57373046875,1.0,281.26104736328125,283.470458984375,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180063009262084,1.0,0.0,0.0,3.6553008556365967,3.655324935913086,8.915373541640292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.849609375,0.0,1540.3056640625,1895.4371337890625,0.0,3570.748291015625,0.9065499901771544,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307291626930237,0.2837765514850616,0.2606370747089386,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7383728027344,0.8335955739021301,0.4283632934093475,0.4107246696949005,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244280815124512,0.5228355526924133,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360843420028687,0.2909044325351715,0.281033843755722,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172007322311401,0.1687177121639251,0.7856975197792053,284.73846435546875,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357482910156,1.0,0.552351713180542,0.3891719281673431,0.3891719281673431,1.0,1.0,-2.7144219875335693,0.7556155920028687,1.9588062763214111,0.1449380218982696,0.8981235027313232,0.8981235027313232,0.0,182.09071350097656,169.0,33692.328125,0.0,1981.1322021484373,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.2409362792969,293.1499938964844,293.1499938964844,281.54998779296875,36177.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185006022453308,1.0,0.0,0.0,3.6545448303222656,3.654568910598755,8.91168667749298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.146484375,0.0,1539.5623779296875,1895.4371337890625,0.0,3575.314697265625,0.9063936471939088,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7289981245994568,0.2816094160079956,0.2584602534770965,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.82196044921875,0.8319196701049805,0.4255250990390777,0.4077979326248169,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9990000128746032,0.8209593892097473,0.5224753022193909,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7345988750457764,0.2889246940612793,0.2790117263793945,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.6152350306510925,0.167008563876152,0.7776236534118652,284.8222045898437,284.95001220703125,295.9332580566406,286.912109375,296.57574462890625,297.00054931640625,284.8202209472656,1.0,0.5491058826446533,0.5479305386543274,0.5479305386543274,0.7400927543640137,1.0,-2.6957366466522217,1.0865273475646973,1.609209418296814,0.4796726405620575,0.8978323340415955,0.8978323340415955,0.0,181.29383850097656,169.0,32116.255859375,0.0,1947.0234375,1.0,281.5219421386719,283.62109375,289.86334228515625,291.9375,293.1499938964844,293.1499938964844,281.54998779296875,36150.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073579907417296,1.0,0.0,0.0,3.6505653858184814,3.65058946609497,8.89228886080673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.48486328125,0.0,1534.9246826171875,1895.4371337890625,0.0,3472.068603515625,0.9055147767066956,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.729000449180603,0.280582070350647,0.2574719190597534,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8109436035156,0.8320291042327881,0.4240853190422058,0.4064062237739563,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.819610059261322,0.5204721093177795,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7346749305725098,0.2879563868045807,0.2780351638793945,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.6149346828460693,0.1661547124385833,0.7735134363174438,284.8110046386719,284.95001220703125,295.89373779296875,286.8919372558594,296.4808044433594,296.99676513671875,284.8087463378906,1.0,0.5467900037765503,0.6335031390190125,0.6335031390190125,0.6000000238418579,1.0,-2.684358596801758,1.2724411487579346,1.4119173288345337,0.6678394675254822,0.8970593214035034,0.8970593214035034,0.0,179.9035186767578,157.0,31761.037109375,0.0,1922.9422607421875,1.0,281.5422058105469,283.62310791015625,289.8294982910156,291.8943176269531,293.1499938964844,293.1499938964844,281.8500061035156,36164.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019768238067628,1.0,0.0,0.0,3.648353815078736,3.6483778953552246,8.881517601366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.31494140625,0.0,1532.57177734375,1895.4371337890625,0.0,3422.004638671875,0.9050175547599792,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7298491597175598,0.2793189883232116,0.2560918927192688,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.93182373046875,0.8331129550933838,0.4222207069396972,0.4043915569782257,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.8185809850692749,0.5157312750816345,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7356138825416565,0.2867064476013183,0.2766430377960205,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.6152344942092896,0.1650209575891494,0.7675842046737671,284.931640625,284.95001220703125,295.8348693847656,286.86187744140625,296.25897216796875,296.9944763183594,284.9365539550781,1.0,0.542777955532074,0.7605553865432739,0.7605553865432739,0.3919999897480011,1.0,-2.6657865047454834,1.717824101448059,0.9479624032974244,1.11640202999115,0.8980783820152283,0.8980783820152283,0.0,176.96583557128906,157.0,30532.4921875,0.0,1882.17333984375,1.0,281.8023376464844,283.7891845703125,289.7359924316406,291.6650085449219,293.1499938964844,293.1499938964844,281.8500061035156,36090.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856252431869507,1.0,0.0,0.0,3.646484136581421,3.64650821685791,8.87241697000718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.43505859375,0.0,1529.9349365234375,1895.4371337890625,0.0,3269.2724609375,0.9045924544334412,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.731674075126648,0.2783383727073669,0.2550659477710724,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9179077148437,0.8352413773536682,0.4207037687301636,0.4028011858463287,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9990000128746032,0.8186113238334656,0.509518563747406,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7374669313430786,0.2856979370117187,0.275538682937622,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.6164031624794006,0.1640941202640533,0.7626820802688599,284.9180908203125,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9127197265625,1.0,0.5386291146278381,0.8778343796730042,0.8778343796730042,0.2000000029802322,1.0,-2.647965908050537,2.23138689994812,0.4165789783000946,1.632282257080078,0.8977938890457153,0.8977938890457153,0.0,173.45574951171875,160.0,29749.607421875,0.0,1841.3624267578125,1.0,281.8417663574219,283.7944641113281,289.7170104980469,291.6455993652344,293.1499938964844,293.1499938964844,282.1499938964844,36062.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745200037956238,1.0,0.0,0.0,3.645953893661499,3.645977973937988,8.869836847225088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.85888671875,0.0,1529.135498046875,1895.4371337890625,0.0,3165.205810546875,0.904410719871521,1.0,0.0,3.0,1.0,0.0
12162300,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325109839439392,0.2773565649986267,0.2540565133094787,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0101318359375,0.8362220525741577,0.4191811680793762,0.4012250006198883,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.8191516399383545,0.5056235194206238,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7383270263671875,0.2846805453300476,0.2744603455066681,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6167171597480774,0.1631743460893631,0.7580214142799377,285.0098571777344,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5360016226768494,1.0,1.0,0.0,1.0,-2.6332812309265137,2.6332545280456543,2.6489751689950936e-05,2.035682439804077,0.8990473747253418,0.8990473747253418,0.0,171.2682647705078,160.0,28438.0,0.0,1811.5487060546875,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.4356689453125,293.1499938964844,293.1499938964844,282.1499938964844,36002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563412427902222,1.0,0.0,0.0,3.645778179168701,3.6458020210266113,8.868981922205421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.39404296875,0.0,1528.4931640625,1895.4371337890625,0.0,2994.695556640625,0.904370903968811,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326303124427795,0.2765373587608337,0.2532472312450409,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469665527344,0.8363134264945984,0.4178385138511657,0.3998752236366272,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.819887101650238,0.5037466287612915,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7384088635444641,0.2837742269039154,0.2735390365123749,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163812875747681,0.1623356640338897,0.7539612054824829,285.0469665527344,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.99755859375,285.0469970703125,1.0,0.5339272618293762,1.0,1.0,0.0,1.0,-2.622441291809082,2.6224358081817627,5.533054263651138e-06,2.0271804332733154,0.9001121520996094,0.9001121520996094,0.0,169.95469665527344,163.0,28176.373046875,0.0,1789.6478271484375,1.0,282.1417236328125,283.9861755371094,289.6388244628906,291.4446716308594,293.1499938964844,293.1499938964844,282.45001220703125,35931.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433306217193604,1.0,0.0,0.0,3.6477222442626953,3.6477460861206055,8.878442372406425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0439453125,0.0,1530.121337890625,1895.4371337890625,0.0,2872.8486328125,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.732239305973053,0.2753521203994751,0.2520250082015991,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427062988281,0.8356603980064392,0.4156592488288879,0.3976407647132873,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9990000128746032,0.8215469717979431,0.5021843314170837,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7378425002098083,0.2823089361190796,0.2720182240009308,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151437163352966,0.1609261035919189,0.7470921277999878,285.2427062988281,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312418341636658,1.0,1.0,0.0,1.0,-2.6063220500946045,2.606316566467285,5.464346031658351e-06,2.014469623565674,0.9056709408760072,0.9056709408760072,0.0,168.61305236816406,166.0,27182.34765625,0.0,1760.09716796875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.333740234375,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166057467460632,1.0,0.0,0.0,3.658245086669922,3.658269166946411,8.929741852625739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3828125,0.0,1540.102783203125,1895.4371337890625,0.0,2624.15283203125,0.9069326519966124,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.732239305973053,0.2753521203994751,0.2520250082015991,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427062988281,0.8356603980064392,0.4156592488288879,0.3976407647132873,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9990000128746032,0.8215469717979431,0.5021843314170837,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7378425002098083,0.2823089361190796,0.2720182240009308,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151437163352966,0.1609261035919189,0.7470921277999878,285.2427062988281,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312418341636658,1.0,1.0,0.0,1.0,-2.6063220500946045,2.606316566467285,5.464346031658351e-06,2.014469623565674,0.9056709408760072,0.9056709408760072,0.0,168.61305236816406,166.0,27182.34765625,0.0,1760.09716796875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.333740234375,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166057467460632,1.0,0.0,0.0,3.658245086669922,3.658269166946411,8.929741852625739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.3828125,0.0,1540.102783203125,1895.4371337890625,0.0,2624.15283203125,0.9069326519966124,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301015853881836,0.2730185985565185,0.2504331767559051,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009765625,0.833200216293335,0.4124344289302826,0.3951451182365417,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197295069694519,0.5037696361541748,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357119917869568,0.280131995677948,0.2703432440757751,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126048564910889,0.159175768494606,0.740378737449646,285.0011291503906,284.95001220703125,295.4456787109375,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.529938280582428,1.0,1.0,0.0,1.0,-2.5932397842407227,2.5932345390319824,5.409422101365635e-06,2.004256010055542,0.9043664336204528,0.9043664336204528,0.0,168.93789672851562,166.0,27460.490234375,0.0,1742.5833740234375,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5238037109375,293.1499938964844,293.1499938964844,282.1499938964844,35863.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285341262817383,1.0,0.0,0.0,3.6639015674591056,3.663925647735596,8.957377417573298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.78857421875,0.0,1547.6639404296875,1895.4371337890625,0.0,2734.803955078125,0.9082720875740052,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297537922859192,0.2727476358413696,0.2502104640007019,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.99371337890625,0.8328241109848022,0.4120715260505676,0.3948321342468261,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193749785423279,0.5041006803512573,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353856563568115,0.2798885107040405,0.270133227109909,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122444272041321,0.1589858531951904,0.7396055459976196,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298448801040649,1.0,1.0,0.0,1.0,-2.5918128490448,2.5918073654174805,5.403444447438233e-06,2.003140449523926,0.9043219685554504,0.9043219685554504,0.0,169.05165100097656,169.0,27430.69140625,0.0,1741.0272216796875,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291243314743042,1.0,0.0,0.0,3.6641361713409424,3.664160251617432,8.958524517765909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.98779296875,0.0,1548.003173828125,1895.4371337890625,0.0,2740.29541015625,0.9083348512649536,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7243382334709167,0.2686254978179931,0.2469142973423004,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7214050292969,0.8270764946937561,0.4068332314491272,0.3903454542160034,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.9990000128746032,0.8123600482940674,0.5096008777618408,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7303783297538757,0.2762998938560486,0.2670991122722626,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.6066591739654541,0.1562266945838928,0.7286129593849182,284.7215576171875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7176208496094,1.0,0.5288695096969604,1.0,1.0,0.0,1.0,-2.5722198486328125,2.5722146034240723,5.321781372913392e-06,1.9878579378128047,0.8991060256958008,0.8991060256958008,0.0,171.105224609375,172.0,27632.13671875,-0.0,1721.9471435546875,1.0,281.8581848144531,283.66802978515625,289.6640319824219,291.5295104980469,293.1499938964844,293.1499938964844,282.1499938964844,36171.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84654700756073,1.0,0.0,0.0,3.6588175296783447,3.658841609954834,8.932536275096936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.658203125,0.0,1544.286376953125,1895.4371337890625,0.0,2902.940185546875,0.9073391556739808,1.0,0.0,3.0,1.0,0.0
