time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7243382334709167,0.2686254978179931,0.2469142973423004,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7214050292969,0.8270764946937561,0.4068332314491272,0.3903454542160034,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.9990000128746032,0.8123600482940674,0.5096008777618408,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72222900390625,0.7303783297538757,0.2762998938560486,0.2670991122722626,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.6066591739654541,0.1562266945838928,0.7286129593849182,284.7215576171875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7176208496094,1.0,0.5288695096969604,1.0,1.0,0.0,1.0,-2.5722198486328125,2.5722146034240723,5.321781372913392e-06,1.9878579378128047,0.8991060256958008,0.8991060256958008,0.0,171.105224609375,172.0,27632.13671875,-0.0,1721.9471435546875,1.0,281.8581848144531,283.66802978515625,289.6640319824219,291.5295104980469,293.1499938964844,293.1499938964844,282.1499938964844,36171.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84654700756073,1.0,0.0,0.0,3.6588175296783447,3.658841609954834,8.932536275096936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.658203125,0.0,1544.286376953125,1895.4371337890625,0.0,2902.940185546875,0.9073391556739808,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7188454270362854,0.2654960453510284,0.243815615773201,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89678955078125,0.8212311267852783,0.4025672674179077,0.3860235214233398,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8056677579879761,0.5155722498893738,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.725226640701294,0.2732840180397033,0.2641014754772186,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6005488038063049,0.1536601930856704,0.7170005440711975,284.89678955078125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281418561935425,1.0,1.0,0.0,1.0,-2.552917957305908,2.552912712097168,5.241709004621953e-06,1.972684860229492,0.8998337984085083,0.8998337984085083,0.0,173.4364013671875,160.0,26621.783203125,-0.0,1704.6956787109375,1.0,282.1422424316406,283.8812255859375,289.4720764160156,291.2082824707031,293.1499938964844,293.1499938964844,282.45001220703125,36077.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827630341053009,1.0,0.0,0.0,3.6550216674804688,3.655045747756958,8.914012141758576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6552734375,0.0,1539.34375,1895.4371337890625,0.0,2726.397216796875,0.906461238861084,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7188454270362854,0.2654960453510284,0.243815615773201,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89678955078125,0.8212311267852783,0.4025672674179077,0.3860235214233398,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.8056677579879761,0.5155722498893738,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.725226640701294,0.2732840180397033,0.2641014754772186,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6005488038063049,0.1536601930856704,0.7170005440711975,284.89678955078125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281418561935425,1.0,1.0,0.0,1.0,-2.552917957305908,2.552912712097168,5.241709004621953e-06,1.972684860229492,0.8998337984085083,0.8998337984085083,0.0,173.4364013671875,160.0,26621.783203125,-0.0,1704.6956787109375,1.0,282.1422424316406,283.8812255859375,289.4720764160156,291.2082824707031,293.1499938964844,293.1499938964844,282.45001220703125,36077.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827630341053009,1.0,0.0,0.0,3.6550216674804688,3.655045747756958,8.914012141758576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6552734375,0.0,1539.34375,1895.4371337890625,0.0,2726.397216796875,0.906461238861084,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181681990623474,0.2644368708133697,0.2426985055208206,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0490417480469,0.8205138444900513,0.4009475111961365,0.3843195140361786,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.803299605846405,0.5147320032119751,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.724551260471344,0.2721302807331085,0.2628796696662903,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.599282443523407,0.1525885313749313,0.7117737531661987,285.0486755371094,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.984619140625,285.0593566894531,1.0,0.5258613228797913,1.0,1.0,0.0,1.0,-2.540779590606689,2.5407745838165283,5.192014668864431e-06,1.96331787109375,0.9019448757171632,0.9019448757171632,0.0,172.60215759277344,160.0,25828.6640625,-0.0,1683.9671630859375,1.0,282.39892578125,284.0682373046875,289.3857421875,291.0083312988281,293.1499938964844,293.1499938964844,282.45001220703125,35970.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812004029750824,1.0,0.0,0.0,3.655680894851685,3.6557047367095934,8.917227205529343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.69921875,0.0,1539.2744140625,1895.4371337890625,0.0,2581.660400390625,0.9065808653831482,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7187999486923218,0.2636110484600067,0.2418390959501266,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0916748046875,0.8211819529533386,0.3995761573314667,0.3828970789909363,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9990000128746032,0.8019849061965942,0.5114945769309998,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7250890135765076,0.271170973777771,0.2618521451950073,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992141366004944,0.151665449142456,0.7070804834365845,285.0916748046875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.09149169921875,1.0,0.5228001475334167,1.0,1.0,0.0,1.0,-2.5272762775421143,2.527271032333374,5.1368269851082005e-06,1.9528028964996336,0.9033799767494202,0.9033799767494202,0.0,170.51634216308594,148.0,25568.39453125,-0.0,1656.1187744140625,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.02423095703125,293.1499938964844,293.1499938964844,282.1499938964844,35879.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019578456878662,1.0,0.0,0.0,3.65885591506958,3.658879995346069,8.932723858379177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.0859375,0.0,1542.13818359375,1895.4371337890625,0.0,2489.3388671875,0.9071897864341736,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207511067390442,0.2605745494365692,0.2393673956394195,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.8235900402069092,0.3954591751098633,0.3792904317378998,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983283400535583,0.5019429922103882,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.727109968662262,0.268309473991394,0.2592857182025909,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6000722646713257,0.1493276506662368,0.6965527534484863,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.82769775390625,1.0,0.5146353840827942,1.0,1.0,0.0,1.0,-2.4927754402160645,2.492770433425904,4.997410997020779e-06,1.9260529279708865,0.8998200297355652,0.8998200297355652,0.0,164.62013244628906,151.0,25636.421875,-0.0,1583.712158203125,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.1677551269531,293.1499938964844,293.1499938964844,281.8500061035156,36087.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118640184402466,1.0,0.0,0.0,3.656915426254273,3.6569395065307617,8.923250902626023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.37353515625,0.0,1541.530517578125,1895.4371337890625,0.0,2580.369384765625,0.9068620204925536,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207511067390442,0.2605745494365692,0.2393673956394195,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8321838378906,0.8235900402069092,0.3954591751098633,0.3792904317378998,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983283400535583,0.5019429922103882,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.727109968662262,0.268309473991394,0.2592857182025909,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6000722646713257,0.1493276506662368,0.6965527534484863,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.82769775390625,1.0,0.5146353840827942,1.0,1.0,0.0,1.0,-2.4927754402160645,2.492770433425904,4.997410997020779e-06,1.9260529279708865,0.8998200297355652,0.8998200297355652,0.0,164.62013244628906,151.0,25636.421875,-0.0,1583.712158203125,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.1677551269531,293.1499938964844,293.1499938964844,281.8500061035156,36087.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118640184402466,1.0,0.0,0.0,3.656915426254273,3.6569395065307617,8.923250902626023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.37353515625,0.0,1541.530517578125,1895.4371337890625,0.0,2580.369384765625,0.9068620204925536,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7184925079345703,0.2563038468360901,0.2357105314731598,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5509948730469,0.821641743183136,0.3900011777877807,0.374366283416748,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925583720207214,0.499203622341156,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.7252825498580933,0.2644279599189758,0.2557802498340606,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970756411552429,0.1463225781917572,0.6835252642631531,284.5511474609375,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093404054641724,1.0,1.0,0.0,1.0,-2.459303379058838,2.459298610687256,4.863605227001244e-06,1.8998794555664065,0.8922727704048157,0.8922727704048157,0.0,162.16441345214844,154.0,25698.4453125,-0.0,1528.8006591796875,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651916503906,293.1499938964844,293.1499938964844,282.1499938964844,36420.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826130211353302,1.0,0.0,0.0,3.642411708831787,3.642435550689697,8.852609880705131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.378173828125,0.0,1527.8828125,1895.4371337890625,0.0,2712.451904296875,0.9038400053977966,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7184925079345703,0.2563038468360901,0.2357105314731598,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5509948730469,0.821641743183136,0.3900011777877807,0.374366283416748,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925583720207214,0.499203622341156,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.7252825498580933,0.2644279599189758,0.2557802498340606,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970756411552429,0.1463225781917572,0.6835252642631531,284.5511474609375,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093404054641724,1.0,1.0,0.0,1.0,-2.459303379058838,2.459298610687256,4.863605227001244e-06,1.8998794555664065,0.8922727704048157,0.8922727704048157,0.0,162.16441345214844,154.0,25698.4453125,-0.0,1528.8006591796875,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651916503906,293.1499938964844,293.1499938964844,282.1499938964844,36420.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826130211353302,1.0,0.0,0.0,3.642411708831787,3.642435550689697,8.852609880705131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.378173828125,0.0,1527.8828125,1895.4371337890625,0.0,2712.451904296875,0.9038400053977966,1.0,0.0,3.0,1.0,0.0
12163260,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150387763977051,0.253124326467514,0.2324744015932083,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7245788574219,0.818225085735321,0.3856104016304016,0.3698450028896332,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874464988708496,0.4997706413269043,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.722072958946228,0.2611769139766693,0.2524454593658447,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925167798995972,0.1435988396406173,0.6706055402755737,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056950449943542,1.0,1.0,0.0,1.0,-2.4311277866363525,2.4311230182647705,4.752350378112169e-06,1.8778105974197388,0.890675961971283,0.890675961971283,0.0,161.51705932617188,142.0,24639.6171875,-0.0,1489.41552734375,1.0,282.1420288085937,283.7629089355469,289.219970703125,290.8365173339844,293.1499938964844,293.1499938964844,282.45001220703125,36339.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033071756362915,1.0,0.0,0.0,3.6287975311279297,3.62882137298584,8.786557827988872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4931640625,0.0,1512.2308349609375,1895.4371337890625,0.0,2501.700439453125,0.9007808566093444,1.0,0.0,3.0,1.0,0.0
12163320,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150387763977051,0.253124326467514,0.2324744015932083,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7245788574219,0.818225085735321,0.3856104016304016,0.3698450028896332,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874464988708496,0.4997706413269043,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.722072958946228,0.2611769139766693,0.2524454593658447,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925167798995972,0.1435988396406173,0.6706055402755737,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056950449943542,1.0,1.0,0.0,1.0,-2.4311277866363525,2.4311230182647705,4.752350378112169e-06,1.8778105974197388,0.890675961971283,0.890675961971283,0.0,161.51705932617188,142.0,24639.6171875,-0.0,1489.41552734375,1.0,282.1420288085937,283.7629089355469,289.219970703125,290.8365173339844,293.1499938964844,293.1499938964844,282.45001220703125,36339.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033071756362915,1.0,0.0,0.0,3.6287975311279297,3.62882137298584,8.786557827988872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4931640625,0.0,1512.2308349609375,1895.4371337890625,0.0,2501.700439453125,0.9007808566093444,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.71534264087677,0.2518277764320373,0.2310725003480911,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.89556884765625,0.8185850381851196,0.3835515677928924,0.3676487505435943,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7855438590049744,0.4961096942424774,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7222855091094971,0.2596915662288666,0.2508322596549988,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5918968915939331,0.1422764658927917,0.6638756394386292,284.8952941894531,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9028015136719,1.0,0.5015647411346436,1.0,1.0,0.0,1.0,-2.412391185760498,2.412386417388916,4.679426183429314e-06,1.8633074760437007,0.8917965292930603,0.8917965292930603,0.0,159.12936401367188,142.0,23783.408203125,-0.0,1455.574951171875,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.635498046875,293.1499938964844,293.1499938964844,282.45001220703125,36202.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782552182674408,1.0,0.0,0.0,3.6242287158966064,3.6242525577545166,8.764446306486207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.207275390625,0.0,1506.1866455078125,1895.4371337890625,0.0,2313.084716796875,0.8997054100036621,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7164900898933411,0.2511070966720581,0.2303295731544494,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9207763671875,0.8198124170303345,0.38234543800354,0.366401731967926,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.7849578857421875,0.4920750558376312,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7232975363731384,0.258832037448883,0.2499118596315384,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5923819541931152,0.1415099203586578,0.6598866581916809,284.9207458496094,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9714660644531,284.92071533203125,1.0,0.4983235597610473,1.0,1.0,0.0,1.0,-2.399256467819214,2.399251699447632,4.628555416275049e-06,1.8530877828598025,0.8919388651847839,0.8919388651847839,0.0,156.7552490234375,145.0,23568.85546875,-0.0,1429.2569580078125,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6510314941406,293.1499938964844,293.1499938964844,282.75,36138.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737510800361633,1.0,0.0,0.0,3.622929573059082,3.622953414916992,8.758164540267899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.178955078125,0.0,1504.2845458984375,1895.4371337890625,0.0,2234.22021484375,0.8993380665779114,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7169055342674255,0.2502979636192322,0.2294778078794479,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0715637207031,0.820203959941864,0.3809514939785003,0.3649459183216095,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.7846829891204834,0.4893740117549896,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7235904335975647,0.2578529119491577,0.2488636076450348,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.5921092629432678,0.1406494975090026,0.6554756164550781,285.0710754394531,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.97412109375,285.0830993652344,1.0,0.4959233105182647,1.0,1.0,0.0,1.0,-2.386670589447021,2.3866660594940186,4.579824690154055e-06,1.8431559801101685,0.8941735625267029,0.8941735625267029,0.0,155.05001831054688,145.0,22802.837890625,-0.0,1406.5958251953125,1.0,282.697998046875,284.18212890625,289.0678100585937,290.49029541015625,293.1499938964844,293.1499938964844,282.75,36005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568231225013733,1.0,0.0,0.0,3.623086214065552,3.623109817504883,8.758921126172936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.325439453125,0.0,1503.4718017578125,1895.4371337890625,0.0,2084.76611328125,0.899325966835022,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7170426249504089,0.2496239244937896,0.2288247495889663,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.11993408203125,0.8202252388000488,0.3797154724597931,0.3637210130691528,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846147418022156,0.487691193819046,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7235822081565857,0.2570008635520935,0.2479988187551498,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916180610656738,0.1399056762456894,0.6518090963363647,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.494072675704956,1.0,1.0,0.0,1.0,-2.376945734024048,2.376941204071045,4.542439910437679e-06,1.8355276584625244,0.8958563804626465,0.8958563804626465,0.0,153.93394470214844,148.0,22590.53125,-0.0,1390.0390625,1.0,282.7416381835937,284.22857666015625,289.078369140625,290.5321350097656,293.1499938964844,293.1499938964844,283.04998779296875,35888.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468055486679077,1.0,0.0,0.0,3.626288414001465,3.626312255859375,8.774410957812506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.2578125,0.0,1506.1182861328125,1895.4371337890625,0.0,1997.879150390625,0.8999183773994446,1.0,0.0,3.0,1.0,0.0
12163620,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7164180874824524,0.2484194189310073,0.2276733666658401,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3229675292969,0.8192440271377563,0.3774406909942627,0.3614895641803741,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9990000128746032,0.784352719783783,0.4865517914295196,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.7227046489715576,0.2554425597190857,0.2464573830366134,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.5899436473846436,0.1385825127363205,0.6455150842666626,285.32293701171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3235168457031,1.0,0.4917257726192474,1.0,1.0,0.0,1.0,-2.362095355987549,2.362090826034546,4.485663794184802e-06,1.823881149291992,0.9025160670280457,0.9025160670280457,0.0,152.91879272460938,151.0,21692.583984375,-0.0,1367.750244140625,1.0,283.04150390625,284.4638671875,289.0433349609375,290.4394836425781,293.1499938964844,293.1499938964844,282.75,35614.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244451642036438,1.0,0.0,0.0,3.639864444732666,3.639888286590576,8.840232794682379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.301025390625,0.0,1519.0472412109375,1895.4371337890625,0.0,1808.74951171875,0.9027649164199828,1.0,0.0,3.0,1.0,0.0
12163680,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.7164180874824524,0.2484194189310073,0.2276733666658401,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3229675292969,0.8192440271377563,0.3774406909942627,0.3614895641803741,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.9990000128746032,0.784352719783783,0.4865517914295196,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.7227046489715576,0.2554425597190857,0.2464573830366134,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.5899436473846436,0.1385825127363205,0.6455150842666626,285.32293701171875,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3235168457031,1.0,0.4917257726192474,1.0,1.0,0.0,1.0,-2.362095355987549,2.362090826034546,4.485663794184802e-06,1.823881149291992,0.9025160670280457,0.9025160670280457,0.0,152.91879272460938,151.0,21692.583984375,-0.0,1367.750244140625,1.0,283.04150390625,284.4638671875,289.0433349609375,290.4394836425781,293.1499938964844,293.1499938964844,282.75,35614.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244451642036438,1.0,0.0,0.0,3.639864444732666,3.639888286590576,8.840232794682379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.301025390625,0.0,1519.0472412109375,1895.4371337890625,0.0,1808.74951171875,0.9027649164199828,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246826171875,0.2457814365625381,0.2258154600858688,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.815949022769928,0.3737601041793823,0.3585602939128876,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802223563194275,0.4888045191764831,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7197903990745544,0.2528659403324127,0.2444310784339904,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863100290298462,0.1366822570562362,0.638270378112793,285.0751037597656,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905632436275482,1.0,1.0,0.0,1.0,-2.347917556762696,2.3479130268096924,4.432020887179533e-06,1.8128795623779297,0.902283489704132,0.902283489704132,0.0,153.55319213867188,154.0,21938.0,-0.0,1353.09619140625,1.0,282.7578125,284.1992492675781,289.146240234375,290.63214111328125,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743217945098877,1.0,0.0,0.0,3.649620771408081,3.649644613265991,8.887687386049947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.97802734375,0.0,1531.0361328125,1895.4371337890625,0.0,1967.0701904296875,0.9050167202949524,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246826171875,0.2457814365625381,0.2258154600858688,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.815949022769928,0.3737601041793823,0.3585602939128876,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802223563194275,0.4888045191764831,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7197903990745544,0.2528659403324127,0.2444310784339904,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863100290298462,0.1366822570562362,0.638270378112793,285.0751037597656,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905632436275482,1.0,1.0,0.0,1.0,-2.347917556762696,2.3479130268096924,4.432020887179533e-06,1.8128795623779297,0.902283489704132,0.902283489704132,0.0,153.55319213867188,154.0,21938.0,-0.0,1353.09619140625,1.0,282.7578125,284.1992492675781,289.146240234375,290.63214111328125,293.1499938964844,293.1499938964844,282.45001220703125,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743217945098877,1.0,0.0,0.0,3.649620771408081,3.649644613265991,8.887687386049947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.97802734375,0.0,1531.0361328125,1895.4371337890625,0.0,1967.0701904296875,0.9050167202949524,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071081399917603,0.2417676001787185,0.2225670963525772,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8011169433594,0.8096413612365723,0.3686054050922394,0.3541072010993957,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9990000128746032,0.7715311646461487,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.2491168975830078,0.2412430346012115,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.5796393752098083,0.1338907927274704,0.6272085309028625,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.79693603515625,1.0,0.4897955358028412,1.0,1.0,0.0,1.0,-2.3283424377441406,2.328338146209717,4.35851825386635e-06,1.7976926565170288,0.8981413245201111,0.8981413245201111,0.0,155.6710662841797,142.0,22140.306640625,-0.0,1338.008056640625,1.0,282.4582214355469,283.9134521484375,289.1177062988281,290.6505126953125,293.1499938964844,293.1499938964844,282.75,36061.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665504813194275,1.0,0.0,0.0,3.6484453678131104,3.6484694480896,8.881963822204852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.640625,0.0,1531.896240234375,1895.4371337890625,0.0,2170.2685546875,0.9049426913261414,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071081399917603,0.2417676001787185,0.2225670963525772,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8011169433594,0.8096413612365723,0.3686054050922394,0.3541072010993957,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.9990000128746032,0.7715311646461487,0.4944575726985931,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141076922416687,0.2491168975830078,0.2412430346012115,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.5796393752098083,0.1338907927274704,0.6272085309028625,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.79693603515625,1.0,0.4897955358028412,1.0,1.0,0.0,1.0,-2.3283424377441406,2.328338146209717,4.35851825386635e-06,1.7976926565170288,0.8981413245201111,0.8981413245201111,0.0,155.6710662841797,142.0,22140.306640625,-0.0,1338.008056640625,1.0,282.4582214355469,283.9134521484375,289.1177062988281,290.6505126953125,293.1499938964844,293.1499938964844,282.75,36061.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665504813194275,1.0,0.0,0.0,3.6484453678131104,3.6484694480896,8.881963822204852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.640625,0.0,1531.896240234375,1895.4371337890625,0.0,2170.2685546875,0.9049426913261414,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7049046158790588,0.2386834621429443,0.2193907052278518,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757080078125,0.8076877593994141,0.3642724752426147,0.3496153354644775,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643548846244812,0.4917445480823517,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458230853080749,0.2378464937210083,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760631561279297,0.1311668306589126,0.6142030954360962,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.9756774902344,1.0,0.4840275943279266,1.0,1.0,0.0,1.0,-2.2961788177490234,2.2961745262146,4.2392512114020064e-06,1.772796869277954,0.8980817794799805,0.8980817794799805,0.0,153.38026428222656,130.0,21130.146484375,-0.0,1290.9990234375,1.0,282.7421875,284.1254577636719,288.8985290527344,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466101050376892,1.0,0.0,0.0,3.646786212921143,3.646810293197632,8.873887509253109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.6865234375,0.0,1529.9295654296875,1895.4371337890625,0.0,1996.1964111328125,0.9045749306678772,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7049046158790588,0.2386834621429443,0.2193907052278518,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757080078125,0.8076877593994141,0.3642724752426147,0.3496153354644775,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643548846244812,0.4917445480823517,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120517492294312,0.2458230853080749,0.2378464937210083,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760631561279297,0.1311668306589126,0.6142030954360962,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.9756774902344,1.0,0.4840275943279266,1.0,1.0,0.0,1.0,-2.2961788177490234,2.2961745262146,4.2392512114020064e-06,1.772796869277954,0.8980817794799805,0.8980817794799805,0.0,153.38026428222656,130.0,21130.146484375,-0.0,1290.9990234375,1.0,282.7421875,284.1254577636719,288.8985290527344,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466101050376892,1.0,0.0,0.0,3.646786212921143,3.646810293197632,8.873887509253109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.6865234375,0.0,1529.9295654296875,1895.4371337890625,0.0,1996.1964111328125,0.9045749306678772,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.705772340297699,0.2375914305448532,0.218196153640747,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1261291503906,0.8086774349212646,0.3625587224960327,0.3477722704410553,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624217867851257,0.4873612821102142,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7127386927604675,0.244497537612915,0.2364069074392318,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.5759081244468689,0.1300269216299057,0.6083213686943054,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800058603286743,1.0,1.0,0.0,1.0,-2.278470754623413,2.2784667015075684,4.17423643739312e-06,1.7590351104736328,0.8988876342773438,0.8988876342773438,0.0,150.74267578125,130.0,20357.580078125,-0.0,1260.2354736328125,1.0,282.99871826171875,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280972003936768,1.0,0.0,0.0,3.646143674850464,3.646167755126953,8.870760552781576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.67529296875,0.0,1528.991455078125,1895.4371337890625,0.0,1839.14990234375,0.9044557809829712,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077516913414001,0.236724317073822,0.2172533422708511,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1732788085937,0.810755729675293,0.3610841035842895,0.3462039232254028,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615276575088501,0.4814032614231109,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143929600715637,0.2433525323867797,0.235159546136856,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767690539360046,0.1290524750947952,0.6031211018562317,285.1732788085937,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754335284233093,1.0,1.0,0.0,1.0,-2.2605531215667725,2.2605488300323486,4.108977464056807e-06,1.7451019287109375,0.8986880779266357,0.8986880779266357,0.0,147.37814331054688,118.0,20103.234375,-0.0,1226.8414306640625,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,35999.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714767575263977,1.0,0.0,0.0,3.646637201309204,3.646661043167114,8.873161618794256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.072265625,0.0,1529.4246826171875,1895.4371337890625,0.0,1729.18798828125,0.9025152325630188,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131776809692383,0.2347845733165741,0.2153205722570419,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2233581542969,0.8165559768676758,0.3579653799533844,0.3430556356906891,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609965801239014,0.4665741622447967,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191620469093323,0.2409647405147552,0.2326716780662536,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802667140960693,0.127215176820755,0.5934483408927917,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649600684642792,1.0,1.0,0.0,1.0,-2.2220330238342285,2.222029209136963,3.970565558120143e-06,1.7151682376861572,0.8970461487770081,0.8970461487770081,0.0,139.35472106933594,121.0,19424.4375,-0.0,1153.599365234375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965085864067078,1.0,0.0,0.0,3.6252825260162354,3.6253061294555664,8.769543455855455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.978271484375,0.0,1503.627197265625,1895.4371337890625,0.0,1583.309326171875,0.8961645364761353,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131776809692383,0.2347845733165741,0.2153205722570419,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2233581542969,0.8165559768676758,0.3579653799533844,0.3430556356906891,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609965801239014,0.4665741622447967,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191620469093323,0.2409647405147552,0.2326716780662536,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.5802667140960693,0.127215176820755,0.5934483408927917,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649600684642792,1.0,1.0,0.0,1.0,-2.2220330238342285,2.222029209136963,3.970565558120143e-06,1.7151682376861572,0.8970461487770081,0.8970461487770081,0.0,139.35472106933594,121.0,19424.4375,-0.0,1153.599365234375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965085864067078,1.0,0.0,0.0,3.6252825260162354,3.6253061294555664,8.769543455855455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.978271484375,0.0,1503.627197265625,1895.4371337890625,0.0,1583.309326171875,0.8961645364761353,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149553894996643,0.0,0.213174507021904,296.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1982116699219,0.8185621500015259,0.0,0.3397056758403778,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.45844367146492,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206096649169922,0.0,0.2300773561000824,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808096528053284,0.0,0.5844800472259521,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917665004730225,2.191762685775757,3.863320216623833e-06,1.6914916038513184,0.0,0.0,0.0,134.78756713867188,60.0,18981.23046875,-0.0,1104.080322265625,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580495357513428,3.58051872253418,8.554202963750868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.1209716796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149553894996643,0.0,0.213174507021904,296.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1982116699219,0.8185621500015259,0.0,0.3397056758403778,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.45844367146492,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206096649169922,0.0,0.2300773561000824,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808096528053284,0.0,0.5844800472259521,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917665004730225,2.191762685775757,3.863320216623833e-06,1.6914916038513184,0.0,0.0,0.0,134.78756713867188,60.0,18981.23046875,-0.0,1104.080322265625,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580495357513428,3.58051872253418,8.554202963750868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.1209716796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.1417718976736068,0.0,0.001602443982847,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.26251220703125,0.4146020114421844,0.0,0.0016874551074579,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.4146020114421844,0.0,0.0012463493039831,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.2941966950893402,0.0,0.0016874510329216,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0080044697970151,285.27008056640625,294.1499938964844,293.6954345703125,285.789794921875,293.73681640625,296.5681457519531,284.59033203125,0.0,0.0,0.7896783351898193,0.7896783351898193,0.2103216499090194,1.0,-0.0170766431838274,0.0171924587339162,-0.0001158149098046,-0.0214938651770353,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.3648681640625,-0.0,-1.9882125343428925e-05,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.117617547512054e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.060435918763536e-12,1.0605295938312389e-12,2.7780740931404614e-18,4.8085237180917056e-11,4.8085167791978016e-11,7.013280602032897e-17,0.0,0.0,-0.0,0.0,0.0,1.1924505251903385e-21,4.521665203777777e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0008610135409981,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2567749023437,0.0,0.0,0.0013283615699037,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0020151191856712,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0009270372684113,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0025465353392064,285.2621459960937,294.1499938964844,293.6464233398437,285.7675170898437,293.7284851074219,296.0724792480469,284.2893981933594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0058622420765459,0.0086461883038282,-0.0027839464601129,-0.0272166896611452,0.0,0.0,0.0,-0.0320441089570522,60.0,514.6268310546875,-0.0,-5.789651368104387e-06,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.667980878397596e-28,1.9711830388080166e-28,2.2519281470086897e-31,3.961112768297477e-18,3.958290428047446e-18,2.822269366145431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.000121971948829,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2538146972656,0.0,0.0,0.0001405974471708,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001336521963821,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,0.0001290288637392,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0005586996558122,285.25885009765625,294.1499938964844,293.5948791503906,285.7451171875,293.7255554199219,295.4642028808594,284.162353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013009479735046,0.0053300070576369,-0.0040290593169629,-0.0293441023677587,0.0,0.0,0.0,-0.0105258347466588,60.0,202.76882934570312,-0.0,-1.1538952549017269e-07,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.004222218111879e-40,-9.40269868263488e-40,-2.1767069695589534e-40,-2.1990441488357387e-20,-1.7766091492360163e-20,-4.2243499959972244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
