time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001005525555228,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2529602050781,0.0,0.0,0.0001061955990735,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.91924903751351e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0001059016649378,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0005009932210668,285.2575988769531,294.1499938964844,293.5435485839844,285.72381591796875,293.7239990234375,294.9744873046875,284.1271667480469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715503012761,0.0014258580049499,-0.00035430767457,-0.0330460742115974,0.0,0.0,0.0,-0.0110530387610197,60.0,78.31031799316406,-0.0,-7.828716519497902e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.310666341962012e-21,-2.7251865138375128e-21,-2.5854798281244986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,9.99510521069169e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2521057128906,0.0,0.0,0.0001052571242325,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.77511959313415e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001052535371854,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,0.000499257876072,285.25634765625,294.1499938964844,293.49237060546875,285.7035522460937,293.7220458984375,294.59893798828125,284.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.67882537841797,-0.0,-7.734904272638232e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.409339537854855e-21,-2.70545151115184e-21,-2.703888228651407e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.990439139073716e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.251220703125,0.0,0.0,0.0001052047155098,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,7.770447700750083e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001052042425726,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0004990384331904,285.2550354003906,294.1499938964844,293.4413757324219,285.6842956542969,293.7196350097656,294.3079833984375,284.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.212766647338867,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410428847479882e-21,-2.7052328010435887e-21,-2.7051962483846848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.982231131289154e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2492980957031,0.0,0.0,0.0001051181970979,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.764037582091987e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0001051178041961,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004986287676729,285.25225830078125,294.1499938964844,293.33990478515625,285.64862060546875,293.7134094238281,293.8968200683594,284.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.9373369216918945,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4104546968740244e-21,-2.7052273484370122e-21,-2.7052273484370122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.982231131289154e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2492980957031,0.0,0.0,0.0001051181970979,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,7.764037582091987e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0001051178041961,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004986287676729,285.25225830078125,294.1499938964844,293.33990478515625,285.64862060546875,293.7134094238281,293.8968200683594,284.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.9373369216918945,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4104546968740244e-21,-2.7052273484370122e-21,-2.7052273484370122e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.9739947472699e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2472229003906,0.0,0.0,0.0001050314531312,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.757630373816937e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001050310675054,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004982174141332,285.2492370605469,294.1499938964844,293.2391357421875,285.6164855957031,293.7054443359375,293.6253356933594,284.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768988609313965,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052273484370122e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,9.9739947472699e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2472229003906,0.0,0.0,0.0001050314531312,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.757630373816937e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,0.0001050310675054,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004982174141332,285.2492370605469,294.1499938964844,293.2391357421875,285.6164855957031,293.7054443359375,293.6253356933594,284.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768988609313965,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052273484370122e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.969785605790094e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2461242675781,0.0,0.0,0.0001049871279974,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.754356192890555e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001049867423716,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004980072262696,285.24761962890625,294.1499938964844,293.1881103515625,285.6013488769531,293.7007141113281,293.5194702148437,284.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624137939885,1.3162372525243882e-08,0.0010624006390571,-0.0335231348872184,0.0,0.0,0.0,-0.0113379647955298,60.0,6.619261264801025,-0.0,-7.695674497654181e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.965719073079526e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2449951171875,0.0,0.0,0.0001049443089868,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.751192606519908e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001049439233611,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0004978041397407,285.2460327148437,294.1499938964844,293.1390991210937,285.5875244140625,293.6957092285156,293.4311828613281,284.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533717632293701,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.957409201888368e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2426452636719,0.0,0.0,0.0001048567864927,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.744727918179706e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001048564081429,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004973890609107,285.2426452636719,294.1499938964844,293.03973388671875,285.5614624023437,293.684326171875,293.2794189453125,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.4084906578063965,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.957409201888368e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2426452636719,0.0,0.0,0.0001048567864927,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.744727918179706e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001048564081429,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004973890609107,285.2426452636719,294.1499938964844,293.03973388671875,285.5614624023437,293.684326171875,293.2794189453125,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.4084906578063965,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.953241533366965e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2414245605469,0.0,0.0,0.0001048128979164,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.741486479062587e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0001048125268425,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0004971809103153,285.24090576171875,294.1499938964844,292.9903259277344,285.5494384765625,293.6780090332031,293.2134094238281,284.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353522300720215,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,9.949066588887943e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2401733398437,0.0,0.0,0.0001047689365805,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,7.738238491583616e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0001047685582307,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004969724104739,285.2391357421875,294.1499938964844,292.94110107421875,285.5379943847656,293.6712646484375,293.1517639160156,284.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299903869628906,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.940696327248588e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2375793457031,0.0,0.0,0.000104680781078,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.731727237114683e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001046804100042,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004965543630532,285.2354431152344,294.1499938964844,292.8431701660156,285.51678466796875,293.6566467285156,293.0376281738281,284.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194956302642822,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.940696327248588e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2375793457031,0.0,0.0,0.000104680781078,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.731727237114683e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001046804100042,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004965543630532,285.2354431152344,294.1499938964844,292.8431701660156,285.51678466796875,293.6566467285156,293.0376281738281,284.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.194956302642822,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.932300599757582e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2348937988281,0.0,0.0,0.0001045923636411,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.725196337560192e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0001045919998432,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.000496135035064,285.2316589355469,294.1499938964844,292.7459716796875,285.49755859375,293.6405029296875,292.9313659667969,284.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092299461364746,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.932300599757582e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2348937988281,0.0,0.0,0.0001045923636411,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.725196337560192e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0001045919998432,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.000496135035064,285.2316589355469,294.1499938964844,292.7459716796875,285.49755859375,293.6405029296875,292.9313659667969,284.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092299461364746,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.923883044393732e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23211669921875,0.0,0.0,0.0001045037133735,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.718647975707427e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001045033568516,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004957146011292,285.227783203125,294.1499938964844,292.6494445800781,285.48004150390625,293.6228332519531,292.829833984375,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991733551025391,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.923883044393732e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23211669921875,0.0,0.0,0.0001045037133735,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.718647975707427e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001045033568516,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004957146011292,285.227783203125,294.1499938964844,292.6494445800781,285.48004150390625,293.6228332519531,292.829833984375,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991733551025391,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,9.917472198139876e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2299499511719,0.0,0.0,0.0001044362070388,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,7.713661761954427e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,0.0001044358505168,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0004953944007866,285.2247619628906,294.1499938964844,292.5765686035156,285.4676513671875,293.6084289550781,292.75469970703125,284.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916664123535156,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.915445843944326e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.229248046875,0.0,0.0,0.0001044148666551,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.712085061939433e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0001044145101332,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004952931776642,285.2237854003906,294.1499938964844,292.5536499023437,285.4638977050781,293.60369873046875,292.73126220703125,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.893197536468506,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.911221422953533e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2278137207031,0.0,0.0,0.0001043703741743,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.708798511885107e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001043700249283,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.0004950821748934,285.2217712402344,294.1499938964844,292.5060119628906,285.456298828125,293.5936279296875,292.6827697753906,284.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844676017761231,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.906992636388168e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2263488769531,0.0,0.0,0.0001043258453137,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.705509779043496e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001043254960677,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004948709974996,285.2197265625,294.1499938964844,292.4585266113281,285.44891357421875,293.5831604003906,292.6347045898437,284.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.796642780303955,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.898526332108304e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2233581542969,0.0,0.0,0.0001042366857291,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.698923582211137e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001042363437591,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0004944481770507,285.2156066894531,294.1499938964844,292.3641357421875,285.4347839355469,293.561279296875,292.5395812988281,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702008724212647,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.898526332108304e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2233581542969,0.0,0.0,0.0001042366857291,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,7.698923582211137e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001042363437591,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0004944481770507,285.2156066894531,294.1499938964844,292.3641357421875,285.4347839355469,293.561279296875,292.5395812988281,284.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702008724212647,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.89004984148778e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2203369140625,0.0,0.0,0.0001041474097291,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.692329381825402e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001041470750351,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004940247745253,285.2114562988281,294.1499938964844,292.2704467773437,285.4212341308594,293.5380554199219,292.44561767578125,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.60923957824707,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.89004984148778e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2203369140625,0.0,0.0,0.0001041474097291,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.692329381825402e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001041470750351,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0004940247745253,285.2114562988281,294.1499938964844,292.2704467773437,285.4212341308594,293.5380554199219,292.44561767578125,284.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.60923957824707,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.88156461971812e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21728515625,0.0,0.0,0.0001040580536937,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.685729360673577e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001040577189996,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004936009645462,285.2072448730469,294.1499938964844,292.1774597167969,285.40802001953125,293.5135192871094,292.3525695800781,284.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.51827335357666,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.88156461971812e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.21728515625,0.0,0.0,0.0001040580536937,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.685729360673577e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001040577189996,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004936009645462,285.2072448730469,294.1499938964844,292.1774597167969,285.40802001953125,293.5135192871094,292.3525695800781,284.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.51827335357666,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.873073577182367e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.21417236328125,0.0,0.0,0.0001039686394506,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.679124246351421e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001039683047565,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0004931769217364,285.2030029296875,294.1499938964844,292.085205078125,285.3948669433594,293.4877624511719,292.2603759765625,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429046154022217,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,9.873073577182367e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.21417236328125,0.0,0.0,0.0001039686394506,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.679124246351421e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001039683047565,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0004931769217364,285.2030029296875,294.1499938964844,292.085205078125,285.3948669433594,293.4877624511719,292.2603759765625,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429046154022217,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.86882732831873e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2126159667969,0.0,0.0,0.0001039239141391,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.675820961594582e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.000103923586721,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.00049296481302,285.2008972167969,294.1499938964844,292.0393371582031,285.38824462890625,293.47442626953125,292.214599609375,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385066509246826,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.864580351859332e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.2110290527344,0.0,0.0,0.0001038791888277,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.672516949241981e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001038788614096,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.000492752646096,285.1987609863281,294.1499938964844,291.9936218261719,285.3815612792969,293.4607849121094,292.16900634765625,284.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341495513916016,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.856085671344772e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2078857421875,0.0,0.0,0.0001037897309288,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.66590892453678e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0001037894107867,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0004923283704556,285.1944885253906,294.1499938964844,291.9027709960937,285.3678283691406,293.4326477050781,292.078369140625,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255557060241699,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,9.856085671344772e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2078857421875,0.0,0.0,0.0001037897309288,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.66590892453678e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,0.0001037894107867,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0004923283704556,285.1944885253906,294.1499938964844,291.9027709960937,285.3678283691406,293.4326477050781,292.078369140625,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255557060241699,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.847592446021736e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2047119140625,0.0,0.0,0.0001037002875818,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,7.659302355023101e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001036999674397,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0004919041530229,285.19024658203125,294.1499938964844,291.8126220703125,285.3534545898437,293.4033508300781,291.9884948730469,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.17117166519165,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.847592446021736e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2047119140625,0.0,0.0,0.0001037002875818,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,7.659302355023101e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,0.0001036999674397,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0004919041530229,285.19024658203125,294.1499938964844,291.8126220703125,285.3534545898437,293.4033508300781,291.9884948730469,284.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.17117166519165,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.839102858677506e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2015380859375,0.0,0.0,0.0001036108806147,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.652698695892468e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001036105677485,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004914801684208,285.1859741210937,294.1499938964844,291.7231750488281,285.33819580078125,293.3729858398437,291.8993225097656,284.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088279724121094,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.839102858677506e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2015380859375,0.0,0.0,0.0001036108806147,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.652698695892468e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0001036105677485,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004914801684208,285.1859741210937,294.1499938964844,291.7231750488281,285.33819580078125,293.3729858398437,291.8993225097656,284.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088279724121094,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
