time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.831975330598652e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1988525390625,0.0,0.0,0.0001035358218359,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,7.64715441619046e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001035355162457,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004911241703666,285.1824035644531,294.1499938964844,291.6485900878906,285.32452392578125,293.3466491699219,291.8249816894531,284.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.019761562347412,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.830618364503609e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1983642578125,0.0,0.0,0.0001035215318552,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.646098674740642e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.000103521226265,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,0.0004910564166493,285.1817321777344,294.1499938964844,291.6344299316406,285.3218078613281,293.341552734375,291.8108825683594,284.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.00682258605957,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.826379391597584e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1967468261719,0.0,0.0,0.0001034768865793,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.642801210749894e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,0.000103476580989,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004908446571789,285.1795959472656,294.1499938964844,291.59033203125,285.3131408691406,293.325439453125,291.7669372558594,284.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966617584228516,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.822141873883083e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1951599121094,0.0,0.0,0.0001034322631312,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,7.639505201950669e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001034319648169,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004906330141238,285.177490234375,294.1499938964844,291.5464172363281,285.3040771484375,293.3090515136719,291.7231750488281,284.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926752090454102,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.813674842007458e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1919860839844,0.0,0.0,0.0001033430962706,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.63291900511831e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001033427979564,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0004902101354673,285.1732788085937,294.1499938964844,291.4590759277344,285.2847900390625,293.2756042480469,291.6361694335937,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848011493682861,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.813674842007458e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1919860839844,0.0,0.0,0.0001033430962706,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,7.63291900511831e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001033427979564,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0004902101354673,285.1732788085937,294.1499938964844,291.4590759277344,285.2847900390625,293.2756042480469,291.6361694335937,284.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848011493682861,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.805219451664016e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.18878173828125,0.0,0.0,0.0001032540531014,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.626341539435089e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001032537547871,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004897877806797,285.1690979003906,294.1499938964844,291.3724670410156,285.2637023925781,293.2411499023437,291.5498962402344,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770556449890137,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.805219451664016e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.18878173828125,0.0,0.0,0.0001032540531014,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,7.626341539435089e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001032537547871,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004897877806797,285.1690979003906,294.1499938964844,291.3724670410156,285.2637023925781,293.2411499023437,291.5498962402344,284.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.770556449890137,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.796776430448516e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.18560791015625,0.0,0.0,0.0001031651408993,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,7.619774260092527e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.000103164849861,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004893661243841,285.1649475097656,294.1499938964844,291.2865600585937,285.2406616210937,293.205810546875,291.4642944335937,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694336891174316,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.796776430448516e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.18560791015625,0.0,0.0,0.0001031651408993,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831970214844,0.0,0.0,7.619774260092527e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.000103164849861,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004893661243841,285.1649475097656,294.1499938964844,291.2865600585937,285.2406616210937,293.205810546875,291.4642944335937,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.694336891174316,-0.0,-7.430418946796635e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.788348688744009e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1824645996094,0.0,0.0,0.0001030763887683,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,7.613218622282147e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.00010307609773,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0004889451665803,285.16082763671875,294.1499938964844,291.20135498046875,285.21539306640625,293.1695556640625,291.37945556640625,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619312286376953,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,9.788348688744009e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1824645996094,0.0,0.0,0.0001030763887683,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,7.613218622282147e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.00010307609773,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0004889451665803,285.16082763671875,294.1499938964844,291.20135498046875,285.21539306640625,293.1695556640625,291.37945556640625,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.619312286376953,-0.0,-7.41761994049739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.784141002455726e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1808776855469,0.0,0.0,0.0001030320781865,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,7.609945168951526e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,0.0001030317871482,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0004887349787168,285.1587829589844,294.1499938964844,291.1590270996094,285.20184326171875,293.1510925292969,291.3372802734375,284.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.582237243652344,-0.0,-7.411234292931115e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.779937681742013e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1793212890625,0.0,0.0,0.0001029878039844,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,7.606675353599712e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.000102987520222,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0004885250236839,285.15673828125,294.1499938964844,291.11688232421875,285.1877136230469,293.1324157714844,291.2952880859375,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.545443534851074,-0.0,-7.404857171877667e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.77154413703829e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1762084960937,0.0,0.0,0.0001028994156513,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.600145909236744e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001028991318889,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.00048810581211,285.1527099609375,294.1499938964844,291.0330810546875,285.15740966796875,293.0944519042969,291.2118530273437,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4726881980896,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.77154413703829e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1762084960937,0.0,0.0,0.0001028994156513,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,7.600145909236744e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0001028991318889,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.00048810581211,285.1527099609375,294.1499938964844,291.0330810546875,285.15740966796875,293.0944519042969,291.2118530273437,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4726881980896,-0.0,-7.392132772565675e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.763169509824364e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.173095703125,0.0,0.0,0.000102811223769,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,7.593632471980527e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001028109472827,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0004876875609625,285.1487121582031,294.1499938964844,290.95001220703125,285.1242980957031,293.0556945800781,291.1291198730469,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401029109954834,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.763169509824364e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.173095703125,0.0,0.0,0.000102811223769,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,7.593632471980527e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001028109472827,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0004876875609625,285.1487121582031,294.1499938964844,290.95001220703125,285.1242980957031,293.0556945800781,291.1291198730469,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.401029109954834,-0.0,-7.379449584732356e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.754816710483284e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700134277344,0.0,0.0,0.0001027232574415,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.5871343142353e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0001027229882311,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.000487270328449,285.144775390625,294.1499938964844,290.87530517578125,285.0921325683594,293.0162048339844,291.0482482910156,284.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332510948181152,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.754816710483284e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1700134277344,0.0,0.0,0.0001027232574415,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.5871343142353e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0001027229882311,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,0.000487270328449,285.144775390625,294.1499938964844,290.87530517578125,285.0921325683594,293.0162048339844,291.0482482910156,284.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.332510948181152,-0.0,-7.366808318920448e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,9.74715076154098e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1672058105469,0.0,0.0,0.0001026425306918,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.581171666970477e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001026422614813,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0004868874675594,285.1412048339844,294.1499938964844,290.8201599121094,285.0666198730469,292.9794616699219,290.9789733886719,284.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.2776360511779785,-0.0,-7.355217945814729e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.746485739015044e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1669616699219,0.0,0.0,0.0001026355239446,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,7.580653618788347e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0001026352547341,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004868542018812,285.1408996582031,294.1499938964844,290.8159484863281,285.0645751953125,292.97625732421875,290.9732666015625,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.273296356201172,-0.0,-7.354211817300893e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.742328256834298e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1654357910156,0.0,0.0,0.0001025917445076,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,7.577420183224604e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,0.0001025914825731,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.0004866466042585,285.13897705078125,294.1499938964844,290.7916564941406,285.052490234375,292.9561767578125,290.9390563964844,284.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.2477641105651855,-0.0,-7.347930619516775e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.738178050611168e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1639404296875,0.0,0.0,0.0001025480305543,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,7.57419184083119e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001025477686198,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0004864392685703,285.1370544433594,294.1499938964844,290.77081298828125,285.0414733886719,292.93609619140625,290.9073791503906,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.224869728088379,-0.0,-7.341662211501898e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.729895100463182e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1609191894531,0.0,0.0,0.0001024608063744,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0001024605444399,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004860255576204,285.1332702636719,294.1499938964844,290.73883056640625,285.0224914550781,292.8960266113281,290.85205078125,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186600208282471,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.729895100463182e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1609191894531,0.0,0.0,0.0001024608063744,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.0001024605444399,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004860255576204,285.1332702636719,294.1499938964844,290.73883056640625,285.0224914550781,292.8960266113281,290.85205078125,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.186600208282471,-0.0,-7.329160212066199e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.721638343762606e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.157958984375,0.0,0.0,0.0001023738514049,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.56132576498203e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001023735967464,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004856131563428,285.1295471191406,294.1499938964844,290.71893310546875,285.0073547363281,292.8562316894531,290.8077697753906,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157729625701904,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.721638343762606e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.157958984375,0.0,0.0,0.0001023738514049,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.56132576498203e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001023735967464,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004856131563428,285.1295471191406,294.1499938964844,290.71893310546875,285.0073547363281,292.8562316894531,290.8077697753906,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.157729625701904,-0.0,-7.316708661164739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.713408508105204e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.155029296875,0.0,0.0,0.0001022871874738,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.554924377473071e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0001022869328153,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004852020938415,285.1258850097656,294.1499938964844,290.7099914550781,284.9956970214844,292.81695556640625,290.7745666503906,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137441158294678,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,9.713408508105204e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.155029296875,0.0,0.0,0.0001022871874738,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.554924377473071e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0001022869328153,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004852020938415,285.1258850097656,294.1499938964844,290.7099914550781,284.9956970214844,292.81695556640625,290.7745666503906,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.137441158294678,-0.0,-7.304308269340255e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.705206321086736e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1521301269531,0.0,0.0,0.000102200814581,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.548544817836955e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001022005599224,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004847924283239,285.1222839355469,294.1499938964844,290.7109069824219,284.9871826171875,292.7783508300781,290.75201416015625,284.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124927997589111,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.705206321086736e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1521301269531,0.0,0.0,0.000102200814581,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.548544817836955e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,0.0001022005599224,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004847924283239,285.1222839355469,294.1499938964844,290.7109069824219,284.9871826171875,292.7783508300781,290.75201416015625,284.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.124927997589111,-0.0,-7.29196116822095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.701116505311802e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.15069580078125,0.0,0.0,0.0001021577409119,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,7.545363041572273e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001021574935293,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.000484588148538,285.1205139160156,294.1499938964844,290.7147521972656,284.9840087890625,292.75933837890625,290.7445373535156,284.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.121329784393311,-0.0,-7.285808578672005e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.697033965494484e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1492614746094,0.0,0.0,0.0001021147472783,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.542187813669443e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001021144998958,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004843842471018,285.1187438964844,294.1499938964844,290.7206420898437,284.9814758300781,292.7406005859375,290.739501953125,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.119397640228272,-0.0,-7.279668778892302e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.689668513601646e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1466979980469,0.0,0.0,0.0001020371782942,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,7.536457997048274e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001020369381876,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.000484016345581,285.1156005859375,294.1499938964844,290.736083984375,284.9784240722656,292.707275390625,290.736083984375,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325134498998,9.66593205475874e-09,0.0010325037874281,-0.0243722647428512,0.0,0.0,0.0,-0.0096046337857842,60.0,4.119646072387695,-0.0,-7.268599233611894e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.688891441328452e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1464233398437,0.0,0.0,0.0001020290001179,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,7.535854092566296e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001020287600113,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.000483977550175,285.1152648925781,294.1499938964844,290.7380676269531,284.97821044921875,292.7038269042969,290.7361755371094,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.119960784912109,-0.0,-7.267432522439776e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.68078093137592e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,0.0001019435803755,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001019433402689,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000483572424855,285.1118469238281,294.1499938964844,290.7620849609375,284.9770202636719,292.6681213378906,290.7410888671875,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125847339630127,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.68078093137592e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,0.0001019435803755,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.529544382123277e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001019433402689,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.000483572424855,285.1118469238281,294.1499938964844,290.7620849609375,284.9770202636719,292.6681213378906,290.7410888671875,284.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.125847339630127,-0.0,-7.255253109406112e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.672701708041131e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.140869140625,0.0,0.0,0.0001018585026031,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.523260137531906e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001018582624965,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004831689002458,285.1085205078125,294.1499938964844,290.7916259765625,284.9774780273437,292.63360595703125,290.7534484863281,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.13629674911499,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
