time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169320,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.672701708041131e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.140869140625,0.0,0.0,0.0001018585026031,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.523260137531906e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001018582624965,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004831689002458,285.1085205078125,294.1499938964844,290.7916259765625,284.9774780273437,292.63360595703125,290.7534484863281,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.13629674911499,-0.0,-7.243132671419519e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.664655226515606e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1381530761719,0.0,0.0,0.0001017737668007,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.517001358792186e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001017735339701,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.000482767005451,285.105224609375,294.1499938964844,290.8255920410156,284.97930908203125,292.6003723144531,290.772216796875,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150486469268799,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.664655226515606e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1381530761719,0.0,0.0,0.0001017737668007,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.517001358792186e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001017735339701,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.000482767005451,285.105224609375,294.1499938964844,290.8255920410156,284.97930908203125,292.6003723144531,290.772216796875,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.150486469268799,-0.0,-7.23107120847999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.660644718678668e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368103027344,0.0,0.0,0.0001017315371427,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.513882155762985e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001017313043121,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0004825666837859,285.1036071777344,294.1499938964844,290.8438720703125,284.9805908203125,292.584228515625,290.7838134765625,284.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303812831262805e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251157715916,60.0,4.158774375915527,-0.0,-7.225063569649137e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.656642941990869e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1354675292969,0.0,0.0,0.0001016893875203,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.510768773499876e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001016891619656,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0004823667986784,285.1020202636719,294.1499938964844,290.8628845214844,284.9820556640625,292.5684509277344,290.7966003417969,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.167677402496338,-0.0,-7.219070852215739e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.64942591963336e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1330871582031,0.0,0.0,0.000101613382867,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.505154644604772e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001016131573123,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,0.0004820063186343,285.0991516113281,294.1499938964844,290.8985595703125,284.985107421875,292.5406799316406,290.8223571777344,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282195871695,9.163836800496485e-09,0.0010282103903591,-0.0230576340109109,0.0,0.0,0.0,-0.0093557238578796,60.0,4.185016632080078,-0.0,-7.208269892089447e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.648664854466916e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1328125,0.0,0.0,0.0001016053720377,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.504563109250739e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.000101605146483,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,0.0004819683381356,285.0988464355469,294.1499938964844,290.90240478515625,284.9854431152344,292.5378112792969,290.82525634765625,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.186922073364258,-0.0,-7.207132313169495e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.640722419135273e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1302185058594,0.0,0.0,0.000101521727629,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.498385093640536e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001015215093502,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004815715947188,285.09576416015625,294.1499938964844,290.943115234375,284.9891052246094,292.5085144042969,290.8573608398437,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207565784454346,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.640722419135273e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1302185058594,0.0,0.0,0.000101521727629,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,7.498385093640536e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001015215093502,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004815715947188,285.09576416015625,294.1499938964844,290.943115234375,284.9891052246094,292.5085144042969,290.8573608398437,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207565784454346,-0.0,-7.195256301884001e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.63281563599594e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1276550292969,0.0,0.0,0.000101438468846,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.492234726669267e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001014382432913,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004811766848433,285.0927429199219,294.1499938964844,290.9838562011719,284.9927062988281,292.48052978515625,290.8918762207031,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228794574737549,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.63281563599594e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1276550292969,0.0,0.0,0.000101438468846,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.492234726669267e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001014382432913,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0004811766848433,285.0927429199219,294.1499938964844,290.9838562011719,284.9927062988281,292.48052978515625,290.8918762207031,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.228794574737549,-0.0,-7.183444239444725e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.62494596024044e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1251525878906,0.0,0.0,0.0001013555884128,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.486112735932693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001013553701341,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004807835794053,285.0897827148437,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.9278564453125,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249826431274414,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.62494596024044e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1251525878906,0.0,0.0,0.0001013555884128,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.486112735932693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0001013553701341,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0004807835794053,285.0897827148437,294.1499938964844,291.0235900878906,284.99591064453125,292.45379638671875,290.9278564453125,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.249826431274414,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.621025674277917e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239013671875,0.0,0.0,0.0001013143046293,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.483063382096589e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.0001013140863506,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004805877979379,285.0883483886719,294.1499938964844,291.042724609375,284.99725341796875,292.44091796875,290.946044921875,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.260000228881836,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.61711339186877e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1226806640625,0.0,0.0,0.0001012731081573,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,7.480020576622337e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0001012728898786,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004803923948202,285.0869140625,294.1499938964844,291.0611877441406,284.9983825683594,292.4283447265625,290.9642028808594,284.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.269834995269775,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.609317930880934e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1202392578125,0.0,0.0,0.0001011910135275,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.473956793546677e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001011908025247,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004800030146725,285.0840759277344,294.1499938964844,291.0955810546875,284.9998779296875,292.40399169921875,291.0,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288198947906494,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.609317930880934e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1202392578125,0.0,0.0,0.0001011910135275,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.473956793546677e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001011908025247,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0004800030146725,285.0840759277344,294.1499938964844,291.0955810546875,284.9998779296875,292.40399169921875,291.0,284.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.288198947906494,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.601561760064214e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1178283691406,0.0,0.0,0.0001011093336273,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.467923569492996e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001011091226246,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004796156135853,285.0813293457031,294.1499938964844,291.12567138671875,285.00006103515625,292.38067626953125,291.03424072265625,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304013252258301,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.601561760064214e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1178283691406,0.0,0.0,0.0001011093336273,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.467923569492996e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001011091226246,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004796156135853,285.0813293457031,294.1499938964844,291.12567138671875,285.00006103515625,292.38067626953125,291.03424072265625,284.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304013252258301,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.593844879418612e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.115478515625,0.0,0.0,0.0001010280611808,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.461920904461294e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.000101027857454,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004792301624547,285.0786437988281,294.1499938964844,291.1503601074219,284.9986267089844,292.3582763671875,291.0658874511719,284.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316532611846924,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.593844879418612e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.115478515625,0.0,0.0,0.0001010280611808,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.461920904461294e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.000101027857454,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004792301624547,285.0786437988281,294.1499938964844,291.1503601074219,284.9986267089844,292.3582763671875,291.0658874511719,284.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316532611846924,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.586167288944124e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1131591796875,0.0,0.0,0.0001009472107398,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.455948798451573e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.000100947007013,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004788466903846,285.0760192871094,294.1499938964844,291.1685791015625,284.9953308105469,292.3367004394531,291.09393310546875,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3249945640563965,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.586167288944124e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1131591796875,0.0,0.0,0.0001009472107398,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.455948798451573e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.000100947007013,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004788466903846,285.0760192871094,294.1499938964844,291.1685791015625,284.9953308105469,292.3367004394531,291.09393310546875,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3249945640563965,-0.0,-7.11395458097286e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.582343773217872e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1120300292969,0.0,0.0,0.0001009069528663,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.452975114574656e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001009067491395,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004786557110492,285.0747375488281,294.1499938964844,291.1749267578125,284.99285888671875,292.326171875,291.1062316894531,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327386856079102,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.578529716236515e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,0.0001008667895803,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.450008706655353e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001008665858535,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004784652264788,285.0734558105469,294.1499938964844,291.1792297363281,284.9898376464844,292.3157653808594,291.11724853515625,284.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.328510761260986,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.570932888891548e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1086730957031,0.0,0.0,0.0001007867758744,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.444098446285352e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001007865794235,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004780857416335,285.07098388671875,294.1499938964844,291.1811828613281,284.9818725585937,292.2953186035156,291.1352844238281,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.32675838470459,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,9.570932888891548e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1086730957031,0.0,0.0,0.0001007867758744,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.444098446285352e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001007865794235,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004780857416335,285.07098388671875,294.1499938964844,291.1811828613281,284.9818725585937,292.2953186035156,291.1352844238281,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.32675838470459,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.563376806909218e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.10650634765625,0.0,0.0,0.0001007072060019,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.438221655320376e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001007070095511,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004777083231601,285.06854248046875,294.1499938964844,291.17340087890625,284.97119140625,292.2751770019531,291.1467590332031,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318588733673096,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.563376806909218e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.10650634765625,0.0,0.0,0.0001007072060019,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,7.438221655320376e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001007070095511,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004777083231601,285.06854248046875,294.1499938964844,291.17340087890625,284.97119140625,292.2751770019531,291.1467590332031,285.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318588733673096,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.55586219788529e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043701171875,0.0,0.0,0.0001006280726869,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.432376150973141e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001006278762361,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004773330001626,285.066162109375,294.1499938964844,291.15478515625,284.9573974609375,292.2551574707031,291.1507873535156,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303353786468506,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.55586219788529e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1043701171875,0.0,0.0,0.0001006280726869,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.432376150973141e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001006278762361,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004773330001626,285.066162109375,294.1499938964844,291.15478515625,284.9573974609375,292.2551574707031,291.1507873535156,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.303353786468506,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.548389061819762e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1022644042969,0.0,0.0,0.0001005493759294,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.42656338843517e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001005491867545,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000476959743537,285.0638732910156,294.1499938964844,291.1242370605469,284.9402160644531,292.2350158691406,291.1463623046875,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280324935913086,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.548389061819762e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1022644042969,0.0,0.0,0.0001005493759294,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.42656338843517e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001005491867545,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.000476959743537,285.0638732910156,294.1499938964844,291.1242370605469,284.9402160644531,292.2350158691406,291.1463623046875,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.280324935913086,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.54466886469163e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1012268066406,0.0,0.0,0.0001005101948976,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.423669740092009e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0001005100057227,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004767739155795,285.062744140625,294.1499938964844,291.1041259765625,284.93023681640625,292.2248229980469,291.1405334472656,285.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265542984008789,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.540958853904158e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1001892089844,0.0,0.0,0.0001004711230052,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.420783367706463e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001004709338303,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0004765885823871,285.0616455078125,294.1499938964844,291.08062744140625,284.9192810058594,292.21453857421875,291.1322631835937,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.248565196990967,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.533570118946956e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981750488281,0.0,0.0,0.0001003933139145,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.415036088787019e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001003931320155,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.000476219545817,285.0594482421875,294.1499938964844,291.0229187011719,284.89422607421875,292.1935119628906,291.10821533203125,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20789909362793,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.533570118946956e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0981750488281,0.0,0.0,0.0001003933139145,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.415036088787019e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001003931320155,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.000476219545817,285.0594482421875,294.1499938964844,291.0229187011719,284.89422607421875,292.1935119628906,291.10821533203125,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20789909362793,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.526207577437162e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0962219238281,0.0,0.0,0.0001003157813102,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.409309182548895e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001003155994112,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004758517898153,285.0573425292969,294.1499938964844,290.95001220703125,284.8645935058594,292.17169189453125,291.0728454589844,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157053470611572,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.526207577437162e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0962219238281,0.0,0.0,0.0001003157813102,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.409309182548895e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001003155994112,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004758517898153,285.0573425292969,294.1499938964844,290.95001220703125,284.8645935058594,292.17169189453125,291.0728454589844,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.157053470611572,-0.0,-7.025138870631056e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
