time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.515774581814183e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,0.0001002059143502,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.401194307021797e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001002057397272,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.000475330685731,285.0552978515625,294.1499938964844,290.8644714355469,284.8321533203125,292.1488647460937,291.0263977050781,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096341133117676,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.515774581814183e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0942687988281,0.0,0.0,0.0001002059143502,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.401194307021797e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0001002057397272,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.000475330685731,285.0552978515625,294.1499938964844,290.8644714355469,284.8321533203125,292.1488647460937,291.0263977050781,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.096341133117676,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.49953100644052e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0923767089844,0.0,0.0,0.0001000348565867,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.388559606624767e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001000346746877,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004745193000417,285.05328369140625,294.1499938964844,290.7700500488281,284.7988586425781,292.1248474121094,290.9691162109375,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025984287261963,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.49953100644052e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0923767089844,0.0,0.0,0.0001000348565867,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.388559606624767e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0001000346746877,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004745193000417,285.05328369140625,294.1499938964844,290.7700500488281,284.7988586425781,292.1248474121094,290.9691162109375,285.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125303758392e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.025984287261963,-0.0,-6.985824541061447e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.489381773164496e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0914611816406,0.0,0.0,9.992798732127994e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,7.38066592020914e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.99278054223396e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0004740123695228,285.05230712890625,294.1499938964844,290.7197265625,284.7818298339844,292.1123046875,290.93682861328125,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661191165447,60.0,3.9875776767730713,-0.0,-6.970901011982279e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.478280117036776e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0905456542969,0.0,0.0,9.981107723433524e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.372030813712627e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.981089533539488e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004734578251373,285.0513610839844,294.1499938964844,290.6674194335937,284.7645568847656,292.0994873046875,290.9027404785156,285.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674391746521,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9475796222686768,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.45296123973094e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887451171875,0.0,0.0,9.954444976756348e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.352338434429839e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.954427514458077e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004721931181848,285.04949951171875,294.1499938964844,290.55712890625,284.72918701171875,292.07281494140625,290.8294982910156,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862445831298828,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.45296123973094e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887451171875,0.0,0.0,9.954444976756348e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.352338434429839e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.954427514458077e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004721931181848,285.04949951171875,294.1499938964844,290.55712890625,284.72918701171875,292.07281494140625,290.8294982910156,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.862445831298828,-0.0,-6.917477435308683e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.424481686437504e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08697509765625,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.330186781473458e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.924437472363934e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.000470770522952,285.04766845703125,294.1499938964844,290.4398193359375,284.6926574707031,292.04461669921875,290.75006103515625,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7708609104156494,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.424481686437504e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08697509765625,0.0,0.0,9.924454934662208e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,7.330186781473458e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.924437472363934e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.000470770522952,285.04766845703125,294.1499938964844,290.4398193359375,284.6926574707031,292.04461669921875,290.75006103515625,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7708609104156494,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.394005610374734e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08526611328125,0.0,0.0,9.892361413221806e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.30648243916221e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.892344678519294e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004692482179962,285.0459289550781,294.1499938964844,290.316162109375,284.6548767089844,292.0148620605469,290.6659545898437,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674201011657715,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.394005610374734e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.08526611328125,0.0,0.0,9.892361413221806e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,7.30648243916221e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.892344678519294e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004692482179962,285.0459289550781,294.1499938964844,290.316162109375,284.6548767089844,292.0148620605469,290.6659545898437,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674201011657715,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.362835407955572e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835876464844,0.0,0.0,9.85953665804118e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.282238220795989e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.859520650934428e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004676912212744,285.04425048828125,294.1499938964844,290.18670654296875,284.6157531738281,291.9835205078125,290.5783386230469,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5733754634857178,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.362835407955572e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835876464844,0.0,0.0,9.85953665804118e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.282238220795989e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,9.859520650934428e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004676912212744,285.04425048828125,294.1499938964844,290.18670654296875,284.6157531738281,291.9835205078125,290.5783386230469,285.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.5733754634857178,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.34742856770754e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.082763671875,0.0,0.0,9.843312727753072e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.27025544620119e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,9.843296720646322e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0004669216577894,285.0434265136719,294.1499938964844,290.1200256347656,284.595703125,291.9671936035156,290.5334167480469,285.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.521656513214112,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.332498302683234e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0819702148437,0.0,0.0,9.827590110944584e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.258642290253192e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.827574103837831e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004661758430302,285.0426330566406,294.1499938964844,290.0521240234375,284.57525634765625,291.95037841796875,290.4879150390625,285.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.21240739459472e-09,0.0009944224730134,-0.0127080762758851,0.0,0.0,0.0,-0.0073968335054814,60.0,3.469260931015014,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.304485865868628e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08038330078125,0.0,0.0,9.798091923585162e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.23685443517752e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.79807591647841e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004647765890695,285.04107666015625,294.1499938964844,289.9130554199219,284.5332946777344,291.91552734375,290.3954467773437,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.36312222480774,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.304485865868628e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08038330078125,0.0,0.0,9.798091923585162e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.23685443517752e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.79807591647841e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0004647765890695,285.04107666015625,294.1499938964844,289.9130554199219,284.5332946777344,291.91552734375,290.3954467773437,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.36312222480774,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.280239464715125e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.078857421875,0.0,0.0,9.772558405529708e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.217995880637318e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.772543126018718e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004635654622688,285.0395812988281,294.1499938964844,289.7700500488281,284.4898986816406,291.8788757324219,290.3011169433594,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2558064460754395,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.280239464715125e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.078857421875,0.0,0.0,9.772558405529708e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.217995880637318e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.772543126018718e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004635654622688,285.0395812988281,294.1499938964844,289.7700500488281,284.4898986816406,291.8788757324219,290.3011169433594,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.2558064460754395,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.261148079531269e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0773620605469,0.0,0.0,9.752454207045956e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.203146378742531e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.752438927534968e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004626118461601,285.0381164550781,294.1499938964844,289.623779296875,284.4449768066406,291.8404235839844,290.20458984375,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.14810562133789,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.261148079531269e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0773620605469,0.0,0.0,9.752454207045956e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,7.203146378742531e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.752438927534968e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0004626118461601,285.0381164550781,294.1499938964844,289.623779296875,284.4449768066406,291.8404235839844,290.20458984375,285.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.14810562133789,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.248139394912867e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0758972167969,0.0,0.0,9.738755034049972e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.738739754538984e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004619620449375,285.0367126464844,294.1499938964844,289.474853515625,284.39862060546875,291.8001403808594,290.1048889160156,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0406947135925293,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.248139394912867e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0758972167969,0.0,0.0,9.738755034049972e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.738739754538984e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,0.0004619620449375,285.0367126464844,294.1499938964844,289.474853515625,284.39862060546875,291.8001403808594,290.1048889160156,285.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161011091241562e-09,0.0009854312520474,-0.0099534532055258,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0406947135925293,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.24386695260182e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751647949219,0.0,0.0,9.734256309457125e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.189704774646088e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.734241029946132e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004617486556526,285.0360412597656,294.1499938964844,289.39959716796875,284.3749084472656,291.7793273925781,290.0536193847656,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739481895578e-09,0.0009849756024777,-0.0098138768225908,0.0,0.0,0.0,-0.0068491976708173,60.0,2.987225294113159,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.241442603524774e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.074462890625,0.0,0.0,9.731703175930306e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.187819574028254e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.731688624015078e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.000461627554614,285.0353698730469,294.1499938964844,289.32391357421875,284.350830078125,291.758056640625,290.00115966796875,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077497450793999e-09,0.0009847168112173,-0.0097346398979425,0.0,0.0,0.0,-0.0068342043086886,60.0,2.933990240097046,-0.0,-6.611283254187583e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.241133375326172e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0730895996094,0.0,0.0,9.731377213029192e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.187578012235463e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.7313619335182e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004616121295839,285.0340881347656,294.1499938964844,289.17156982421875,284.3016357421875,291.71417236328125,289.89178466796875,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828306198120117,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.241133375326172e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0730895996094,0.0,0.0,9.731377213029192e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,7.187578012235463e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.7313619335182e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004616121295839,285.0340881347656,294.1499938964844,289.17156982421875,284.3016357421875,291.71417236328125,289.89178466796875,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.828306198120117,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.246050467481837e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0717163085937,0.0,0.0,9.736554784467444e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.191402255557477e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.736540232552215e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004618577368091,285.0328369140625,294.1499938964844,289.0184020996094,284.2511291503906,291.6682434082031,289.7745666503906,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723737955093384,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.246050467481837e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0717163085937,0.0,0.0,9.736554784467444e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.191402255557477e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.736540232552215e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004618577368091,285.0328369140625,294.1499938964844,289.0184020996094,284.2511291503906,291.6682434082031,289.7745666503906,285.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743658568141e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.723737955093384,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.254391625290737e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0704040527344,0.0,0.0,9.745338320499286e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.745323768584058e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0004622744163498,285.0316467285156,294.1499938964844,288.8651123046875,284.19940185546875,291.6204833984375,289.64947509765625,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620018243789673,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.254391625290737e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0704040527344,0.0,0.0,9.745338320499286e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,7.197889499366283e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.745323768584058e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0004622744163498,285.0316467285156,294.1499938964844,288.8651123046875,284.19940185546875,291.6204833984375,289.64947509765625,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620018243789673,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.263920946978033e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691223144531,0.0,0.0,9.755373321240768e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.20530078979209e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.75535876932554e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0004627504677046,285.030517578125,294.1499938964844,288.7122497558594,284.1465759277344,291.57086181640625,289.5164794921875,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5169334411621094,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.263920946978033e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0691223144531,0.0,0.0,9.755373321240768e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.20530078979209e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.75535876932554e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,0.0004627504677046,285.030517578125,294.1499938964844,288.7122497558594,284.1465759277344,291.57086181640625,289.5164794921875,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248784003786e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.5169334411621094,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.268355643143876e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0685119628906,0.0,0.0,9.760043030837552e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.208750321296975e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.760028478922322e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.000462972006062,285.0299377441406,294.1499938964844,288.6361999511719,284.1197814941406,291.5453186035156,289.4471130371094,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465059999704e-09,0.0009875808609649,-0.0106122773140668,0.0,0.0,0.0,-0.0070002609863877,60.0,2.4655535221099854,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.272239549318328e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0679016113281,0.0,0.0,9.764132119016722e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.211770571302623e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.764118294697256e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004631660121958,285.0294189453125,294.1499938964844,288.5604858398437,284.0927734375,291.5193176269531,289.3764343261719,285.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811720008451e-09,0.000987994368188,-0.0107389474287629,0.0,0.0,0.0,-0.0070242290385067,60.0,2.414234161376953,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.277492063120008e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0666809082031,0.0,0.0,9.769663301995024e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.215855293907225e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.769649477675556e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004634284123312,285.0283508300781,294.1499938964844,288.4104309082031,284.0381774902344,291.46612548828125,289.23211669921875,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183428055219e-09,0.0009885535109788,-0.0109102213755249,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311776876449585,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.277492063120008e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0666809082031,0.0,0.0,9.769663301995024e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.215855293907225e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,9.769649477675556e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004634284123312,285.0283508300781,294.1499938964844,288.4104309082031,284.0381774902344,291.46612548828125,289.23211669921875,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526183428055219e-09,0.0009885535109788,-0.0109102213755249,0.0,0.0,0.0,-0.0070566372014582,60.0,2.311776876449585,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.278644574806094e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.06549072265625,0.0,0.0,9.77087693172507e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.216751691885293e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.770863107405604e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004634860088117,285.02734375,294.1499938964844,288.2626953125,283.98291015625,291.41119384765625,289.0858154296875,285.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209726572036743,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
