time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.278644574806094e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.06549072265625,0.0,0.0,9.77087693172507e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,7.216751691885293e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,9.770863107405604e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,0.0004634860088117,285.02734375,294.1499938964844,288.2626953125,283.98291015625,291.41119384765625,289.0858154296875,285.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468445668466e-09,0.0009886757470667,-0.010947648435831,0.0,0.0,0.0,-0.0070637194439768,60.0,2.209726572036743,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.275786578655244e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0643615722656,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004633432545233,285.0263977050781,294.1499938964844,288.1178894042969,283.9272155761719,291.3546447753906,288.94012451171875,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108511447906494,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.275786578655244e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0643615722656,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,7.214528159238398e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.767853043740617e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0004633432545233,285.0263977050781,294.1499938964844,288.1178894042969,283.9272155761719,291.3546447753906,288.94012451171875,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504785433567804e-09,0.0009883707389235,-0.0108541576191782,0.0,0.0,0.0,-0.0070460303686559,60.0,2.108511447906494,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.269825386581942e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0632629394531,0.0,0.0,9.761589899426326e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.20989191904664e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004630455223377,285.0254821777344,294.1499938964844,287.9766845703125,283.8713073730469,291.296630859375,288.7969055175781,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008729219436645,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,9.269825386581942e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0632629394531,0.0,0.0,9.761589899426326e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.20989191904664e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.76157607510686e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0004630455223377,285.0254821777344,294.1499938964844,287.9766845703125,283.8713073730469,291.296630859375,288.7969055175781,285.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.008729219436645,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.26603825064376e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0627136230469,0.0,0.0,9.757601219462232e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,7.206945883808658e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.757588122738524e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,0.0004628563474398,285.0250549316406,294.1499938964844,287.9075927734375,283.84332275390625,291.26708984375,288.7266845703125,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9596285820007324,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.261959348805247e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06219482421875,0.0,0.0,9.753306221682578e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.203773566288874e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.753293124958871e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0004626526206266,285.0246276855469,294.1499938964844,287.8396301269531,283.8153686523437,291.2372131347656,288.65753173828125,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9111850261688232,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.253215102944524e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0611572265625,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.744084673002362e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004622158012352,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.17657470703125,288.5226135253906,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8165397644042969,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,9.253215102944524e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0611572265625,0.0,0.0,9.744097769726068e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,9.744084673002362e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004622158012352,285.0238037109375,294.1499938964844,287.7074279785156,283.7596435546875,291.17657470703125,288.5226135253906,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8165397644042969,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.244206739822404e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0601806640625,0.0,0.0,9.734611376188695e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,7.189964526332915e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.73459827946499e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004617658560164,285.0230407714844,294.1499938964844,287.58062744140625,283.704345703125,291.11480712890625,288.3923645019531,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725383758544922,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,9.244206739822404e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0601806640625,0.0,0.0,9.734611376188695e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,7.189964526332915e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,9.73459827946499e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004617658560164,285.0230407714844,294.1499938964844,287.58062744140625,283.704345703125,291.11480712890625,288.3923645019531,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225306719541,0.0,0.0,0.0,-0.0068508354015648,60.0,1.725383758544922,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.238036000169814e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0592041015625,0.0,0.0,9.728113218443468e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.728100121719764e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.000461457617348,285.0223388671875,294.1499938964844,287.4598999023437,283.6498107910156,291.05194091796875,288.26666259765625,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6386979818344116,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,9.238036000169814e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0592041015625,0.0,0.0,9.728113218443468e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.728100121719764e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.000461457617348,285.0223388671875,294.1499938964844,287.4598999023437,283.6498107910156,291.05194091796875,288.26666259765625,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6386979818344116,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.05828857421875,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.179757085395977e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.720779053168373e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.000461110350443,285.0216369628906,294.1499938964844,287.3458557128906,283.5962219238281,290.9882202148437,288.14483642578125,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.55659818649292,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.05828857421875,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.179757085395977e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.720779053168373e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,0.000461110350443,285.0216369628906,294.1499938964844,287.3458557128906,283.5962219238281,290.9882202148437,288.14483642578125,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403293125262e-09,0.0009836045792326,-0.009393778629601,0.0,0.0,0.0,-0.0067697120830416,60.0,1.55659818649292,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,9.225752000929788e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0578308105469,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,9.715164196677506e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004608440212905,285.0213317871094,294.1499938964844,287.2915344238281,283.56988525390625,290.9560546875,288.0859069824219,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5170522928237915,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,9.21949467738159e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.057373046875,0.0,0.0,9.708587458590046e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,7.170742901507765e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.7085750894621e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004605314752552,285.02099609375,294.1499938964844,287.2391052246094,283.5438842773437,290.9237670898437,288.0287780761719,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4786959886550903,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.20601887628436e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0565185546875,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004598583618644,285.0204162597656,294.1499938964844,287.1402893066406,283.4930419921875,290.8587341308594,287.9200744628906,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349827592374595e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.405703067779541,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.20601887628436e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0565185546875,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.694384061731398e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0004598583618644,285.0204162597656,294.1499938964844,287.1402893066406,283.4930419921875,290.8587341308594,287.9200744628906,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349827592374595e-09,0.0009809331968426,-0.0085751889273524,0.0,0.0,0.0,-0.0066148322075605,60.0,1.405703067779541,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.192708239424974e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0556945800781,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0004591934848576,285.0198669433594,294.1499938964844,287.04998779296875,283.4439392089844,290.7933349609375,287.8191223144531,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469081910623117e-09,0.0009795144433155,-0.0081404959782958,0.0,0.0,0.0,-0.0065325875766575,60.0,1.338513970375061,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.192708239424974e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0556945800781,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.680367656983437e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0004591934848576,285.0198669433594,294.1499938964844,287.04998779296875,283.4439392089844,290.7933349609375,287.8191223144531,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469081910623117e-09,0.0009795144433155,-0.0081404959782958,0.0,0.0,0.0,-0.0065325875766575,60.0,1.338513970375061,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0549011230469,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.139199442462996e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.665868856245652e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004585057322401,285.01934814453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7276306152344,287.7254943847656,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.2974738495283873e-09,0.0009780470281839,-0.0076908445917069,0.0,0.0,0.0,-0.0064475140534341,60.0,1.275776982307434,-0.0,-6.522010664866684e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.178939944831654e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0549011230469,0.0,0.0,9.665880497777836e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.139199442462996e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.665868856245652e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0004585057322401,285.01934814453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7276306152344,287.7254943847656,285.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780502878129,3.2974738495283873e-09,0.0009780470281839,-0.0076908445917069,0.0,0.0,0.0,-0.0064475140534341,60.0,1.275776982307434,-0.0,-6.522010664866684e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0541381835937,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.125415868358687e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.647207480156794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004576205392368,285.0188903808594,294.1499938964844,286.8788452148437,283.3439025878906,290.66168212890625,287.6392517089844,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617402546,3.0766216241318034e-09,0.0009761586552485,-0.0071121556684374,0.0,0.0,0.0,-0.0063380291685462,60.0,1.2145991325378418,-0.0,-6.496844662251533e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.161218622466548e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0541381835937,0.0,0.0,9.647219121688976e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.125415868358687e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.647207480156794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004576205392368,285.0188903808594,294.1499938964844,286.8788452148437,283.3439025878906,290.66168212890625,287.6392517089844,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761617402546,3.0766216241318034e-09,0.0009761586552485,-0.0071121556684374,0.0,0.0,0.0,-0.0063380291685462,60.0,1.2145991325378418,-0.0,-6.496844662251533e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.05377197265625,0.0,0.0,9.634528396418318e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,7.116042979760095e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.634516754886135e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004570185847114,285.0186767578125,294.1499938964844,286.8362121582031,283.3178100585937,290.628662109375,287.5993957519531,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926445086259832e-09,0.0009748745942488,-0.0067186509259045,0.0,0.0,0.0,-0.0062635806389153,60.0,1.1840018033981323,-0.0,-6.479759662170181e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.137344022747128e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0534362792969,0.0,0.0,9.622077777748927e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.622066136216743e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.00045642798068,285.0184631347656,294.1499938964844,286.793701171875,283.2913513183594,290.5955810546875,287.56231689453125,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.7791076107064328e-09,0.0009736146312206,-0.0063325823284685,0.0,0.0,0.0,-0.006190538406372,60.0,1.1534368991851809,-0.0,-6.463019985858409e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.118868183577432e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.052734375,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0004555050982162,285.01806640625,294.1499938964844,286.7089233398437,283.2373962402344,290.5293273925781,287.4927978515625,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488562371833723e-09,0.0009716455242596,-0.0057292487472295,0.0,0.0,0.0,-0.0060763917863368,60.0,1.0928319692611694,-0.0,-6.436903277062811e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.118868183577432e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.052734375,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.092476153047755e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516357421875,0.0,0.0,0.0004555050982162,285.01806640625,294.1499938964844,286.7089233398437,283.2373962402344,290.5293273925781,287.4927978515625,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.5488562371833723e-09,0.0009716455242596,-0.0057292487472295,0.0,0.0,0.0,-0.0060763917863368,60.0,1.0928319692611694,-0.0,-6.436903277062811e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.05206298828125,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004546606505755,285.0177307128906,294.1499938964844,286.62457275390625,283.1822204589844,290.4628601074219,287.4296264648437,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.338174542870774e-09,0.000969843880739,-0.005177189130336,0.0,0.0,0.0,-0.0059719472192227,60.0,1.0331289768218994,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.10196322365664e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.05206298828125,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.079327770043164e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0004546606505755,285.0177307128906,294.1499938964844,286.62457275390625,283.1822204589844,290.4628601074219,287.4296264648437,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.338174542870774e-09,0.000969843880739,-0.005177189130336,0.0,0.0,0.0,-0.0059719472192227,60.0,1.0331289768218994,-0.0,-6.413051778508816e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.084554039873184e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0514221191406,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.5664756372571e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004537910863291,285.01739501953125,294.1499938964844,286.540771484375,283.1260681152344,290.396240234375,287.3725280761719,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.1212198664244397e-09,0.0009679886861704,-0.0046086870133876,0.0,0.0,0.0,-0.0058643934316933,60.0,0.97410386800766,-0.0,-6.388537343582358e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05145263671875,0.0,0.0,9.084554039873184e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0514221191406,0.0,0.0,9.566487278789282e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,7.065787212923169e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.5664756372571e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004537910863291,285.01739501953125,294.1499938964844,286.540771484375,283.1260681152344,290.396240234375,287.3725280761719,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679907816462,2.1212198664244397e-09,0.0009679886861704,-0.0046086870133876,0.0,0.0,0.0,-0.0058643934316933,60.0,0.97410386800766,-0.0,-6.388537343582358e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0508117675781,0.0,0.0,9.5447656349279e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.544754720991476e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0004527607234194,285.0171203613281,294.1499938964844,286.4574890136719,283.06915283203125,290.3294372558594,287.3235778808594,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864170373622187e-09,0.000965790648479,-0.0039351154118776,0.0,0.0,0.0,-0.0057369628921151,60.0,0.9155465960502625,-0.0,-6.359552173762495e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0508117675781,0.0,0.0,9.5447656349279e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,9.544754720991476e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,0.0004527607234194,285.0171203613281,294.1499938964844,286.4574890136719,283.06915283203125,290.3294372558594,287.3235778808594,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925111241,1.864170373622187e-09,0.000965790648479,-0.0039351154118776,0.0,0.0,0.0,-0.0057369628921151,60.0,0.9155465960502625,-0.0,-6.359552173762495e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,9.052469249581918e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.050537109375,0.0,0.0,9.532699914416298e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,7.040831405902281e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.532689000479876e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0004521883965935,285.0169982910156,294.1499938964844,286.4161071777344,283.0404357910156,290.2960205078125,287.3021545410156,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213944714100642e-09,0.000964569800999,-0.0035609838087111,0.0,0.0,0.0,-0.0056661828421056,60.0,0.8863817453384399,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.041024168254808e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0502319335937,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.520637104287744e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004516167100518,285.0168762207031,294.1499938964844,286.3748779296875,283.0116271972656,290.2625427246094,287.2835388183594,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.5787728901983655e-09,0.0009633501758798,-0.0031872550025582,0.0,0.0,0.0,-0.0055954786948859,60.0,0.8573722243309021,-0.0,-6.327448431875382e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.020946163218468e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0497131347656,0.0,0.0,9.499504085397348e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.016312883934006e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.499493899056688e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0004506137920543,285.01666259765625,294.1499938964844,286.2929382324219,282.9537353515625,290.195556640625,287.25311279296875,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612116846255,1.3285661459860876e-09,0.0009612103458493,-0.0025316048413515,0.0,0.0,0.0,-0.0054714391008019,60.0,0.7999367117881775,-0.0,-6.29936991458635e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.020946163218468e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0497131347656,0.0,0.0,9.499504085397348e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.016312883934006e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.499493899056688e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0004506137920543,285.01666259765625,294.1499938964844,286.2929382324219,282.9537353515625,290.195556640625,287.25311279296875,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612116846255,1.3285661459860876e-09,0.0009612103458493,-0.0025316048413515,0.0,0.0,0.0,-0.0054714391008019,60.0,0.7999367117881775,-0.0,-6.29936991458635e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
