time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.01125167729333e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0493469238281,0.0,0.0,9.489295189268888e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.008772809058428e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.489285002928229e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,0.0004501295334193,285.0165405273437,294.1499938964844,286.2366027832031,282.9135131835937,290.1490173339844,287.2366027832031,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960178207606,1.2077459032866502e-09,0.0009601769852451,-0.0022150024306029,0.0,0.0,0.0,-0.0054115424863994,60.0,0.7608327865600586,-0.0,-6.285833364927387e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,9.008193592308088e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0491943359375,0.0,0.0,9.48607485042885e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.006394298514351e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.486063936492428e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0004499767674133,285.0165100097656,294.1499938964844,286.2117919921875,282.8956604003906,290.12841796875,287.2301330566406,285.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598521282896,1.16962528551312e-09,0.0009598509641364,-0.0021151092369109,0.0,0.0,0.0,-0.005392643623054,60.0,0.7437207698822021,-0.0,-6.281565134713675e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.003373997984454e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487060546875,0.0,0.0,9.480999869992957e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.002645725151524e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.480988956056537e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004497360496316,285.0163879394531,294.1499938964844,286.1314697265625,282.8376159667969,290.06158447265625,287.21063232421875,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009439880959689,1.0941552108789663e-09,0.0009439869900234,-0.001932562328875,0.0,0.0,0.0,-0.0052787321619689,60.0,0.6845581531524658,-0.0,-6.274839847719704e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,9.003373997984454e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487060546875,0.0,0.0,9.480999869992957e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.002645725151524e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.480988956056537e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.0004497360496316,285.0163879394531,294.1499938964844,286.1314697265625,282.8376159667969,290.06158447265625,287.21063232421875,285.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009439880959689,1.0941552108789663e-09,0.0009439869900234,-0.001932562328875,0.0,0.0,0.0,-0.0052787321619689,60.0,0.6845581531524658,-0.0,-6.274839847719704e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.004278399515897e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.05206298828125,0.0,0.0,9.481951565248892e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.003348582657054e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.481941378908232e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0004497812478803,285.0228271484375,294.1499938964844,286.0520324707031,282.7798156738281,289.99786376953125,287.1911315917969,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008808728307485,1.042057995448431e-09,0.0008808718412183,-0.0018587133381515,0.0,0.0,0.0,-0.0049378909170627,60.0,0.6047124266624451,-0.0,-6.276094666191058e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.004278399515897e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.05206298828125,0.0,0.0,9.481951565248892e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.003348582657054e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.481941378908232e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0004497812478803,285.0228271484375,294.1499938964844,286.0520324707031,282.7798156738281,289.99786376953125,287.1911315917969,285.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008808728307485,1.042057995448431e-09,0.0008808718412183,-0.0018587133381515,0.0,0.0,0.0,-0.0049378909170627,60.0,0.6047124266624451,-0.0,-6.276094666191058e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.002972365124151e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.052734375,0.0,0.0,9.480576409259812e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,7.002332858974114e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.480566222919153e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0004497159970924,285.0240173339844,294.1499938964844,286.0126647949219,282.75103759765625,289.9666442871094,287.1811828613281,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008971546194516,1.0422119833819463e-09,0.0008971535717137,-0.0018428365001454,0.0,0.0,0.0,-0.0050198026001453,60.0,0.5681202411651611,-0.0,-6.274272124073832e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.005385800264776e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0533752441406,0.0,0.0,9.483117901254444e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.004210056038573e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,9.483107714913784e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.000449836574262,285.0247802734375,294.1499938964844,285.9735717773437,282.7223815917969,289.93701171875,287.17095947265625,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008098011603578,9.845063653202142e-10,0.0008098002290353,-0.0017784811789169,0.0,0.0,0.0,-0.0045545883476734,60.0,0.5244715213775635,-0.0,-6.277633701756713e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.001993748825043e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0640563964844,0.0,0.0,9.479546133661644e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.001571066211909e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.479535947320984e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.000449667131761,285.0404357910156,294.1499938964844,285.8961181640625,282.66558837890625,289.876220703125,287.1516418457031,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007990439771674,9.31781873880766e-10,0.0007990430458448,-0.0016506256069988,0.0,0.0,0.0,-0.0044766454957425,60.0,0.4668979048728943,-0.0,-6.272899355508343e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.001993748825043e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0640563964844,0.0,0.0,9.479546133661644e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.001571066211909e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.479535947320984e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.000449667131761,285.0404357910156,294.1499938964844,285.8961181640625,282.66558837890625,289.876220703125,287.1516418457031,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007990439771674,9.31781873880766e-10,0.0007990430458448,-0.0016506256069988,0.0,0.0,0.0,-0.0044766454957425,60.0,0.4668979048728943,-0.0,-6.272899355508343e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.00248924153857e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.066162109375,0.0,0.0,9.48006781982258e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.001956691965461e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,9.48005763348192e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0004496918991208,285.04248046875,294.1499938964844,285.84307861328125,282.62664794921875,289.83892822265625,287.13873291015625,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007028917898423,8.415716457044196e-10,0.0007028909749351,-0.0015096137067303,0.0,0.0,0.0,-0.0039524901658296,60.0,0.4014763236045837,-0.0,-6.273587160876559e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.00209997780621e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0671081542969,0.0,0.0,9.47965745581314e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,7.00165328453295e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.47964726947248e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,0.000449672457762,285.0433654785156,294.1499938964844,285.8197631835937,282.60955810546875,289.8238525390625,287.1331481933594,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006621114443987,7.95905508166328e-10,0.0006621106294915,-0.0014303373172879,0.0,0.0,0.0,-0.0037268316373229,60.0,0.3710829019546509,-0.0,-6.273043595683704e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,4.353811891633086e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0727844238281,0.0,0.0,4.584779526339844e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,3.386307798791677e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,4.5847747969673946e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0002174813853343,285.0468444824219,294.1499938964844,285.7445678710937,282.5545349121094,289.78546142578125,287.1175231933594,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000456580746686,5.728952867656291e-10,0.0004565801937133,-0.0010495708556845,0.0,0.0,0.0,-0.002572915283963,60.0,0.2577554881572723,-0.0,-1.4673364745476649e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,4.353811891633086e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0727844238281,0.0,0.0,4.584779526339844e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,3.386307798791677e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,4.5847747969673946e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0002174813853343,285.0468444824219,294.1499938964844,285.7445678710937,282.5545349121094,289.78546142578125,287.1175231933594,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000456580746686,5.728952867656291e-10,0.0004565801937133,-0.0010495708556845,0.0,0.0,0.0,-0.002572915283963,60.0,0.2577554881572723,-0.0,-1.4673364745476649e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,3.0271210562204945e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0804443359375,0.0,0.0,3.187708352925256e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,2.354434218432289e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,3.1877050787443295e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0001512106100562,285.0530700683594,294.1499938964844,285.67059326171875,282.50067138671875,289.76336669921875,287.1108093261719,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225521941203,4.0343137164278176e-10,0.0003225517866667,-0.0007380761089734,0.0,0.0,0.0,-0.0018168459646403,60.0,0.1606083512306213,-0.0,-7.093325482543378e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,3.0271210562204945e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0804443359375,0.0,0.0,3.187708352925256e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,2.354434218432289e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,3.1877050787443295e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0001512106100562,285.0530700683594,294.1499938964844,285.67059326171875,282.50067138671875,289.76336669921875,287.1108093261719,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225521941203,4.0343137164278176e-10,0.0003225517866667,-0.0007380761089734,0.0,0.0,0.0,-0.0018168459646403,60.0,0.1606083512306213,-0.0,-7.093325482543378e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,2.4811559342197143e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0834045410156,0.0,0.0,2.6127801902475767e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,1.929793506860733e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,2.612777461763472e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001239385892404,285.05633544921875,294.1499938964844,285.63409423828125,282.4742736816406,289.7567749023437,287.1112365722656,285.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002639577724039,3.302490503287457e-10,0.0002639574231579,-0.0006042729364708,0.0,0.0,0.0,-0.0014868635917082,60.0,0.1253605484962463,-0.0,-4.765389860494906e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,2.0051857063663192e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.08563232421875,0.0,0.0,2.1115600247867405e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,1.5595933291479014e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,2.1115578419994563e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001001629425445,285.0591125488281,294.1499938964844,285.5979309082031,282.4481811523437,289.75225830078125,287.11279296875,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136610710294,2.672359278310665e-10,0.000213660809095,-0.0004889070987701,0.0,0.0,0.0,-0.0012034920509904,60.0,0.0962493121623992,-0.0,-3.112429425300432e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,1.3035034498898312e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884704589844,0.0,0.0,1.3726536963076796e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.0138389370695222e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.372652332065627e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.511254468932748e-05,285.06298828125,294.1499938964844,285.526611328125,282.3972473144531,289.74713134765625,287.11627197265625,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388937525916,1.7372091265510647e-10,0.0001388935779687,-0.000317821803037,0.0,0.0,0.0,-0.0007823487976565,60.0,0.0542035214602947,-0.0,-1.3152691158424543e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,1.3035034498898312e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0884704589844,0.0,0.0,1.3726536963076796e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,1.0138389370695222e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.372652332065627e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,6.511254468932748e-05,285.06298828125,294.1499938964844,285.526611328125,282.3972473144531,289.74713134765625,287.11627197265625,285.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388937525916,1.7372091265510647e-10,0.0001388935779687,-0.000317821803037,0.0,0.0,0.0,-0.0007823487976565,60.0,0.0542035214602947,-0.0,-1.3152691158424543e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,8.893061021808535e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0898742675781,0.0,0.0,9.364834113512188e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,6.916844995430438e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.364824109070469e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,4.442257704795338e-05,285.0650634765625,294.1499938964844,285.4566955566406,282.3480224609375,289.7448425292969,287.1186828613281,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.475906699663028e-05,1.1851969405896054e-10,9.475894330535084e-05,-0.0002168313221773,0.0,0.0,0.0,-0.0005337506881915,60.0,0.0299264695495367,-0.0,-6.12199235749955e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,8.893061021808535e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0898742675781,0.0,0.0,9.364834113512188e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,6.916844995430438e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.364824109070469e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,4.442257704795338e-05,285.0650634765625,294.1499938964844,285.4566955566406,282.3480224609375,289.7448425292969,287.1186828613281,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-9.475906699663028e-05,1.1851969405896054e-10,9.475894330535084e-05,-0.0002168313221773,0.0,0.0,0.0,-0.0005337506881915,60.0,0.0299264695495367,-0.0,-6.12199235749955e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,6.557919277838664e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906066894531,0.0,0.0,6.905813734192634e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,5.100618182041217e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,6.90580645823502e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,3.2758085581008345e-05,285.0661926269531,294.1499938964844,285.3882751464844,282.3007202148437,289.74365234375,287.12017822265625,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.987708911765367e-05,8.739862306095246e-11,6.98770018061623e-05,-0.0001598954986548,0.0,0.0,0.0,-0.0003935976419597,60.0,0.0166548397392034,-0.0,-3.329065356716397e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,6.557919277838664e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0906066894531,0.0,0.0,6.905813734192634e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,5.100618182041217e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,6.90580645823502e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,3.2758085581008345e-05,285.0661926269531,294.1499938964844,285.3882751464844,282.3007202148437,289.74365234375,287.12017822265625,285.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.987708911765367e-05,8.739862306095246e-11,6.98770018061623e-05,-0.0001598954986548,0.0,0.0,0.0,-0.0003935976419597,60.0,0.0166548397392034,-0.0,-3.329065356716397e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,4.892637662123889e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.091064453125,0.0,0.0,5.152189714863198e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,3.805395863309968e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,5.152184712642338e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,2.4439679691568017e-05,285.0668640136719,294.1499938964844,285.3213806152344,282.2555236816406,289.7430114746094,287.12109375,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.213296026340686e-05,6.520517459307483e-11,5.213289477978833e-05,-0.0001192926429212,0.0,0.0,0.0,-0.0002936500241048,60.0,0.009627983905375,-0.0,-1.8530040002406878e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,4.892637662123889e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.091064453125,0.0,0.0,5.152189714863198e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,3.805395863309968e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,5.152184712642338e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,2.4439679691568017e-05,285.0668640136719,294.1499938964844,285.3213806152344,282.2555236816406,289.7430114746094,287.12109375,285.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.213296026340686e-05,6.520517459307483e-11,5.213289477978833e-05,-0.0001192926429212,0.0,0.0,0.0,-0.0002936500241048,60.0,0.009627983905375,-0.0,-1.8530040002406878e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,4.120570338272955e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0911865234375,0.0,0.0,4.339164661359973e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,3.2048974389908835e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,4.339160568633815e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,2.0583054720191285e-05,285.06707763671875,294.1499938964844,285.2885437011719,282.2337646484375,289.7427978515625,287.12139892578125,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.390634785522707e-05,5.491573862315136e-11,4.390629328554496e-05,-0.0001004681544145,0.0,0.0,0.0,-0.0002473118365742,60.0,0.0070493780076503,-0.0,-1.3143315602537342e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,3.367591261849157e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0912780761719,0.0,0.0,3.546240350260632e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,2.619245151436189e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,3.546236712281825e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,1.6821775716380216e-05,285.0672302246094,294.1499938964844,285.2561340332031,282.21258544921875,289.74267578125,287.1216125488281,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5883123928215355e-05,4.4880696381532914e-11,3.588308027246967e-05,-8.210906526073813e-05,0.0,0.0,0.0,-0.0002021193358814,60.0,0.0049139750190079,-0.0,-8.778674315257362e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.018342229348491e-06,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.125414539477788e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.569826281411224e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,2.125412265741033e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.0082013432111124e-05,285.0673828125,294.1499938964844,285.1925354003906,282.172119140625,289.7425231933594,287.121826171875,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.150638829334639e-05,2.6899052429918413e-11,2.1506361008505337e-05,-4.921163781546056e-05,0.0,0.0,0.0,-0.0001211392955156,60.0,0.0017208232311531,-0.0,-3.1534060085380844e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.018342229348491e-06,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.125414539477788e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.569826281411224e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,2.125412265741033e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.0082013432111124e-05,285.0673828125,294.1499938964844,285.1925354003906,282.172119140625,289.7425231933594,287.121826171875,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.150638829334639e-05,2.6899052429918413e-11,2.1506361008505337e-05,-4.921163781546056e-05,0.0,0.0,0.0,-0.0001211392955156,60.0,0.0017208232311531,-0.0,-3.1534060085380844e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.3007181678403867e-06,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0914001464844,0.0,0.0,1.3697207350560348e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,1.0116725661646342e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.3697192571271444e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,6.4973414737323765e-06,285.0674133300781,294.1499938964844,285.1499938964844,282.1458740234375,289.74249267578125,287.12188720703125,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.385982341162162e-05,1.733513159407618e-11,1.3859806131222284e-05,-3.171447679051198e-05,0.0,0.0,0.0,-7.806840585544705e-05,60.0,0.0006736409268341,-0.0,-1.309654294734397e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.0399270422567497e-06,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0914001464844,0.0,0.0,1.095094717129541e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,8.088344429779681e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.095093580261164e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,5.194638561079046e-06,285.0674133300781,294.1499938964844,285.1307067871094,282.1342468261719,289.74249267578125,287.12188720703125,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1080972399213351e-05,1.3859462189014238e-11,1.1080958756792825e-05,-2.5355813704663888e-05,0.0,0.0,0.0,-6.241591472644359e-05,60.0,0.0003858028794638,-0.0,-8.371359161429837e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,4.463705352009129e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,4.7005028136482e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.4717808716777654e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,4.700497981957597e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.2297078885458177e-06,285.0674133300781,294.1499938964844,285.0706787109375,282.0992126464844,289.7424621582031,287.1219177246094,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.756262569571845e-06,5.948879843592492e-12,4.756256657856284e-06,-1.088345470634522e-05,0.0,0.0,0.0,-2.679065801203251e-05,60.0,-0.0002234496350865,-0.0,-1.5423440519538034e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,4.463705352009129e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,4.7005028136482e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.4717808716777654e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,4.700497981957597e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.2297078885458177e-06,285.0674133300781,294.1499938964844,285.0706787109375,282.0992126464844,289.7424621582031,287.1219177246094,285.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.756262569571845e-06,5.948879843592492e-12,4.756256657856284e-06,-1.088345470634522e-05,0.0,0.0,0.0,-2.679065801203251e-05,60.0,-0.0002234496350865,-0.0,-1.5423440519538034e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.4974744999562972e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,1.5769148831168422e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.1647057363006753e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.5769131778142764e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.480177259822085e-07,285.0674133300781,294.1499938964844,285.0125427246094,282.0671691894531,289.7424621582031,287.1219177246094,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5956649122017552e-06,1.9957609783544106e-12,1.5956628658386762e-06,-3.65123037227022e-06,0.0,0.0,0.0,-8.987917681224644e-06,60.0,-0.0001898730552056,-0.0,-1.735837629234308e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.4974744999562972e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,1.5769148831168422e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.1647057363006753e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.5769131778142764e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.480177259822085e-07,285.0674133300781,294.1499938964844,285.0125427246094,282.0671691894531,289.7424621582031,287.1219177246094,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5956649122017552e-06,1.9957609783544106e-12,1.5956628658386762e-06,-3.65123037227022e-06,0.0,0.0,0.0,-8.987917681224644e-06,60.0,-0.0001898730552056,-0.0,-1.735837629234308e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.690626091516607e-08,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,8.09861049333449e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,5.981615203154433e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.098601966821661e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.841617797206709e-07,285.0674133300781,294.1499938964844,284.98419189453125,282.05230712890625,289.7424621582031,287.1219177246094,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.195272016564559e-07,1.0250053843890994e-12,8.195261784749164e-07,-1.8752338064587093e-06,0.0,0.0,0.0,-4.616158548742533e-06,60.0,-0.0001406270312145,-0.0,-4.578398749531532e-14,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,3.268453951932315e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,3.4418441430261744e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,2.5421382332524445e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,3.441840590312496e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.632656534411581e-07,285.0674133300781,294.1499938964844,284.9563293457031,282.0382995605469,289.7424621582031,287.1219177246094,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.482464876469749e-07,4.355718531082881e-13,3.482460613213334e-07,-7.968826594151324e-07,0.0,0.0,0.0,-1.961569068953395e-06,60.0,-9.059059811988844e-05,-0.0,-8.269419186684914e-15,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
