time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.015520639275792e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.1224431101529717e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.567631691123949e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.122440889706922e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.006791894297976e-08,285.0674133300781,294.1499938964844,284.9021301269531,282.0127258300781,289.7424621582031,287.1219177246094,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147144506636777e-08,2.6855142323247923e-14,2.1471418421015187e-08,-4.913394491268264e-08,0.0,0.0,0.0,-1.209409674629569e-07,60.0,-2.251602018077392e-05,-0.0,-3.144594927430564e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.015520639275792e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.1224431101529717e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.567631691123949e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.122440889706922e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.006791894297976e-08,285.0674133300781,294.1499938964844,284.9021301269531,282.0127258300781,289.7424621582031,287.1219177246094,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.147144506636777e-08,2.6855142323247923e-14,2.1471418421015187e-08,-4.913394491268264e-08,0.0,0.0,0.0,-1.209409674629569e-07,60.0,-2.251602018077392e-05,-0.0,-3.144594927430564e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.972880275287082e-10,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-3.130589953936891e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-2.3122467829317367e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-3.1305869008235726e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.485011669188907e-09,285.0674133300781,294.1499938964844,284.8500061035156,281.9906921386719,289.7424621582031,287.1219177246094,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.164017270407271e-09,-3.959096793487065e-15,-3.164013273604382e-09,7.241795163537291e-09,0.0,0.0,0.0,1.7826096154749393e-08,60.0,7.827197805454489e-07,-0.0,-6.8414009493456585e-19,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.972880275287082e-10,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-3.130589953936891e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-2.3122467829317367e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-3.1305869008235726e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.485011669188907e-09,285.0674133300781,294.1499938964844,284.8500061035156,281.9906921386719,289.7424621582031,287.1219177246094,285.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,3.164017270407271e-09,-3.959096793487065e-15,-3.164013273604382e-09,7.241795163537291e-09,0.0,0.0,0.0,1.7826096154749393e-08,60.0,7.827197805454489e-07,-0.0,-6.8414009493456585e-19,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,5.628516749900392e-12,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,5.927106895564638e-12,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,4.3777477302942006e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,5.927100824032472e-12,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.8115539410511478e-11,285.0674133300781,294.1499938964844,284.79931640625,281.9725341796875,289.7424621582031,287.1219177246094,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7100251610320285e-11,1.0358446644800624e-16,5.7100147526911726e-11,-1.3338863347200908e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,5.238504854787607e-06,-0.0,-2.4523257113910625e-22,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,5.628516749900392e-12,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,5.927106895564638e-12,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,4.3777477302942006e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,5.927100824032472e-12,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.8115539410511478e-11,285.0674133300781,294.1499938964844,284.79931640625,281.9725341796875,289.7424621582031,287.1219177246094,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.7100251610320285e-11,1.0358446644800624e-16,5.7100147526911726e-11,-1.3338863347200908e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,5.238504854787607e-06,-0.0,-2.4523257113910625e-22,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-1.53504997341819e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-1.6164836396520554e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.1939312385966794e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-1.616482013348797e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-7.667874148131748e-12,285.0674133300781,294.1499938964844,284.7493896484375,281.958251953125,289.7424621582031,287.1219177246094,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.032884975465942e-11,-1.5667886062718014e-17,-1.0328834142148136e-11,2.813565873338586e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,5.643606982630445e-06,-0.0,-1.8240437858694656e-23,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-1.53504997341819e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-1.6164836396520554e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.1939312385966794e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-1.616482013348797e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-7.667874148131748e-12,285.0674133300781,294.1499938964844,284.7493896484375,281.958251953125,289.7424621582031,287.1219177246094,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,1.032884975465942e-11,-1.5667886062718014e-17,-1.0328834142148136e-11,2.813565873338586e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,5.643606982630445e-06,-0.0,-1.8240437858694656e-23,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.7247314453125,281.9524841308594,289.7424621582031,287.1219177246094,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,5.539246103580808e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.70025634765625,281.9476013183594,289.7424621582031,287.1219177246094,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,2.6962746271785853e-12,-3.978208523607418e-18,-2.6962707240507644e-12,5.035857147950296e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.388112640503096e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.6519470214844,281.9402160644531,289.7424621582031,287.1219177246094,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184756451873137e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,5.038549261371372e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.6519470214844,281.9402160644531,289.7424621582031,287.1219177246094,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184756451873137e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,5.038549261371372e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.6044616699219,281.93585205078125,289.7424621582031,287.1219177246094,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184756451873137e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,4.683430233853869e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.6044616699219,281.93585205078125,289.7424621582031,287.1219177246094,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184756451873137e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,4.683430233853869e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,5.116833606128024e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,5.388278798840185e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.979770614621905e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,5.388273377829322e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.5559580493772494e-12,285.0674133300781,294.1499938964844,284.557861328125,281.9341735839844,289.7424621582031,287.1219177246094,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,2.807589013706369e-12,-2.7413824291191405e-18,-2.8075864116211546e-12,1.6729037859847253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3461409404699225e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,5.116833606128024e-13,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,5.388278798840185e-13,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.979770614621905e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,5.388273377829322e-13,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.5559580493772494e-12,285.0674133300781,294.1499938964844,284.557861328125,281.9341735839844,289.7424621582031,287.1219177246094,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,2.807589013706369e-12,-2.7413824291191405e-18,-2.8075864116211546e-12,1.6729037859847253e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3461409404699225e-06,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,284.5121154785156,281.9349365234375,289.7424621582031,287.1219177246094,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,4.034742687508697e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,284.5121154785156,281.9349365234375,289.7424621582031,287.1219177246094,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,4.034742687508697e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,284.48956298828125,281.9361267089844,289.7424621582031,287.1219177246094,285.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000625979431757e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,3.887890215992229e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.4672546386719,281.93780517578125,289.7424621582031,287.1219177246094,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,3.746707761820289e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,284.42333984375,281.9425354003906,289.7424621582031,287.1219177246094,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,3.4791671623679576e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,284.42333984375,281.9425354003906,289.7424621582031,287.1219177246094,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,3.4791671623679576e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.3803405761719,281.9488220214844,289.7424621582031,287.1219177246094,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,3.23107315125526e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.3803405761719,281.9488220214844,289.7424621582031,287.1219177246094,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,3.23107315125526e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.3383178710937,281.9564208984375,289.7424621582031,287.1219177246094,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,3.004270411111065e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.3383178710937,281.9564208984375,289.7424621582031,287.1219177246094,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,3.004270411111065e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.2972717285156,281.96502685546875,289.7424621582031,287.1219177246094,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.791790848277742e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.2972717285156,281.96502685546875,289.7424621582031,287.1219177246094,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.791790848277742e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.2771301269531,281.9696350097656,289.7424621582031,287.1219177246094,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.6895932023762725e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.2572326660156,281.974365234375,289.7424621582031,287.1219177246094,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.5916763206623727e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.2182006835937,281.9842224121094,289.7424621582031,287.1219177246094,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.406704652457848e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.2182006835937,281.9842224121094,289.7424621582031,287.1219177246094,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.406704652457848e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.1802062988281,281.99432373046875,289.7424621582031,287.1219177246094,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184759553800432e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.2356005047186045e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.1802062988281,281.99432373046875,289.7424621582031,287.1219177246094,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184759553800432e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.2356005047186045e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.143310546875,282.0043640136719,289.7424621582031,287.1219177246094,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184759553800432e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.07690709430608e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.143310546875,282.0043640136719,289.7424621582031,287.1219177246094,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184759553800432e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,2.07690709430608e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.10748291015625,282.0141296386719,289.7424621582031,287.1219177246094,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184760587776198e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.9294168396299938e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.10748291015625,282.0141296386719,289.7424621582031,287.1219177246094,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184760587776198e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.9294168396299938e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,284.0899658203125,282.0188293457031,289.7424621582031,287.1219177246094,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000629081359055e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,1.859007852544892e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.07275390625,282.0233764648437,289.7424621582031,287.1219177246094,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.7914680938702077e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
