time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.0391540527344,282.0318298339844,289.7424621582031,287.1219177246094,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.6636296322758426e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.0391540527344,282.0318298339844,289.7424621582031,287.1219177246094,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.6636296322758426e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.0067138671875,282.0392761230469,289.7424621582031,287.1219177246094,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.5454691038030433e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,284.0067138671875,282.0392761230469,289.7424621582031,287.1219177246094,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.5454691038030433e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.9754333496094,282.0454406738281,289.7424621582031,287.1219177246094,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.4358022326632636e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.9754333496094,282.0454406738281,289.7424621582031,287.1219177246094,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.4358022326632636e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.9453430175781,282.0500793457031,289.7424621582031,287.1219177246094,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.33374101096706e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.9453430175781,282.0500793457031,289.7424621582031,287.1219177246094,285.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.33374101096706e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.9307556152344,282.0517578125,289.7424621582031,287.1219177246094,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,1.2876973869424546e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.9164733886719,282.052978515625,289.7424621582031,287.1219177246094,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000628047383286e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,1.2406973155520973e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.8888244628906,282.05389404296875,289.7424621582031,287.1219177246094,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,1.1548037264219602e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.8888244628906,282.05389404296875,289.7424621582031,287.1219177246094,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,1.1548037264219602e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.8624267578125,282.05255126953125,289.7424621582031,287.1219177246094,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.7519319288626946e-12,-3.3597954763632786e-18,-2.751928459415743e-12,3.354380358547293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.071164547283843e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.8624267578125,282.05255126953125,289.7424621582031,287.1219177246094,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.7519319288626946e-12,-3.3597954763632786e-18,-2.751928459415743e-12,3.354380358547293e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.071164547283843e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.8373107910156,282.0487060546875,289.7424621582031,287.1219177246094,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,9.948349770638742e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.8373107910156,282.0487060546875,289.7424621582031,287.1219177246094,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,9.948349770638742e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.8135070800781,282.04217529296875,289.7424621582031,287.1219177246094,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,9.239705036634404e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.8135070800781,282.04217529296875,289.7424621582031,287.1219177246094,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,9.239705036634404e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.80206298828125,282.0378112792969,289.7424621582031,287.1219177246094,285.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184757485848899e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,8.926598979996925e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7909851074219,282.0326843261719,289.7424621582031,287.1219177246094,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,8.600968612881843e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7698059082031,282.0199584960937,289.7424621582031,287.1219177246094,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,7.986142236404703e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7698059082031,282.0199584960937,289.7424621582031,287.1219177246094,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,7.986142236404703e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.75,282.0038146972656,289.7424621582031,287.1219177246094,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,7.418907443934586e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.75,282.0038146972656,289.7424621582031,287.1219177246094,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,7.418907443934586e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.73291015625,281.9877624511719,289.7424621582031,287.1219177246094,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,6.89653290919523e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.73291015625,281.9877624511719,289.7424621582031,287.1219177246094,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,6.89653290919523e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7197265625,281.9753723144531,289.7424621582031,287.1219177246094,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,6.403305405910942e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7197265625,281.9753723144531,289.7424621582031,287.1219177246094,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,6.403305405910942e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7144775390625,281.970458984375,289.7424621582031,287.1219177246094,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184758519824668e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,6.173542033138801e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.7101135253906,281.9663391113281,289.7424621582031,287.1219177246094,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000627530395403e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,5.951293928774248e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.7038269042969,281.96044921875,289.7424621582031,287.1219177246094,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,5.530251314667112e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.7038269042969,281.96044921875,289.7424621582031,287.1219177246094,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4888621680474688e-14,-1.9368888992266047e-18,1.489055799779211e-14,2.380352859265855e-12,0.0,0.0,0.0,0.0,60.0,5.530251314667112e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.7005615234375,281.9573669433594,289.7424621582031,287.1219177246094,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.00062701340752e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,5.1363070951993e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.7005615234375,281.9573669433594,289.7424621582031,287.1219177246094,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.00062701340752e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,5.1363070951993e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.70001220703125,281.95684814453125,289.7424621582031,287.1219177246094,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184755417897373e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,4.772193165081262e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.70001220703125,281.95684814453125,289.7424621582031,287.1219177246094,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184755417897373e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,4.772193165081262e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.701904296875,281.9586486816406,289.7424621582031,287.1219177246094,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000624428468106e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,4.433582887486409e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.701904296875,281.9586486816406,289.7424621582031,287.1219177246094,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000624428468106e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,4.433582887486409e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.70367431640625,281.9602966308594,289.7424621582031,287.1219177246094,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.0006228775044575e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,4.2735001670735073e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.558416803064012e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,2.6941393994200924e-13,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.9898853073109525e-13,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,2.694136688914661e-13,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.7059326171875,281.9624328613281,289.7424621582031,287.1219177246094,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,9.642577670576982e-14,-7.000620809552926e-19,-9.642507197435773e-14,-9.82600394279498e-13,0.0,0.0,0.0,0.0,60.0,4.118427341381903e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,0.0,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0,285.0674133300781,294.1499938964844,283.7118225097656,281.96795654296875,289.7424621582031,287.1219177246094,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,4.076857666561463e-14,-1.3184750248018541e-18,-4.076725868234869e-14,6.988762867032875e-13,0.0,0.0,0.0,0.0,60.0,3.827864816230431e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
