time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,-2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,-2.6941393994200924e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,-1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,-2.694136688914661e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,-1.2779790246886249e-12,285.0674133300781,294.1499938964844,283.772216796875,282.0246887207031,289.7424621582031,287.1219177246094,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6703947213213564e-12,7.2284542675957055e-19,2.670394070800053e-12,-1.9566277851407188e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.723706201863025e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.3357492889554123e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,1.4066102727028351e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.0389191729132108e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.4066087183906e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,6.6723284675163094e-09,285.0674133300781,294.1499938964844,283.75,282.0038146972656,289.7424621582031,287.1219177246094,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232821143878029e-08,1.7768106796533893e-14,1.4232803380309632e-08,-3.2567154306661905e-08,0.0,0.0,0.0,-8.015194907784463e-08,60.0,-8.398827048949897e-06,-0.0,-1.3811477701189757e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.3357492889554123e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,1.4066102727028351e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,1.0389191729132108e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,1.4066087183906e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,6.6723284675163094e-09,285.0674133300781,294.1499938964844,283.75,282.0038146972656,289.7424621582031,287.1219177246094,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4232821143878029e-08,1.7768106796533893e-14,1.4232803380309632e-08,-3.2567154306661905e-08,0.0,0.0,0.0,-8.015194907784463e-08,60.0,-8.398827048949897e-06,-0.0,-1.3811477701189757e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.940557544827698e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,8.361801029366234e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,6.176006817071311e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.361792147582037e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.966463424376343e-08,285.0674133300781,294.1499938964844,283.7240295410156,281.9794311523437,289.7424621582031,287.1219177246094,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.460599332238419e-08,1.0578816739704316e-13,8.46058867409738e-08,-1.936003428681943e-07,0.0,0.0,0.0,-4.765461198985577e-07,60.0,-1.3826083886669949e-05,-0.0,-4.880814012129316e-16,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.940557544827698e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09136962890625,0.0,0.0,8.361801029366234e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,6.176006817071311e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.361792147582037e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,3.966463424376343e-08,285.0674133300781,294.1499938964844,283.7240295410156,281.9794311523437,289.7424621582031,287.1219177246094,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.460599332238419e-08,1.0578816739704316e-13,8.46058867409738e-08,-1.936003428681943e-07,0.0,0.0,0.0,-4.765461198985577e-07,60.0,-1.3826083886669949e-05,-0.0,-4.880814012129316e-16,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,1.3459778358537733e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09130859375,0.0,0.0,1.417381412238683e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.0468746580727385e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,1.4173798490446648e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,6.723421961396525e-07,285.0672912597656,294.1499938964844,283.6951599121094,281.9523010253906,289.74249267578125,287.12188720703125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4341316045829444e-06,1.7937180603680436e-12,1.4341297855935409e-06,-3.2816735711094225e-06,0.0,0.0,0.0,-8.078044629655778e-06,60.0,-0.0005843650433234,-0.0,-1.4023812222162956e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,1.3459778358537733e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.09130859375,0.0,0.0,1.417381412238683e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,1.0468746580727385e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,1.4173798490446648e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,6.723421961396525e-07,285.0672912597656,294.1499938964844,283.6951599121094,281.9523010253906,289.74249267578125,287.12188720703125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4341316045829444e-06,1.7937180603680436e-12,1.4341297855935409e-06,-3.2816735711094225e-06,0.0,0.0,0.0,-8.078044629655778e-06,60.0,-0.0005843650433234,-0.0,-1.4023812222162956e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,2.831161793892534e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09130859375,0.0,0.0,2.981353475206561e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,2.202020965569318e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,2.9813506330356176e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.4142206055112183e-06,285.0672912597656,294.1499938964844,283.6797180175781,281.93780517578125,289.74249267578125,287.12188720703125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.016599521288299e-06,3.773064326251241e-12,3.016595883309492e-06,-6.902775112394011e-06,0.0,0.0,0.0,-1.699167478363961e-05,60.0,-0.0017650285735726,-0.0,-6.20468303472177e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,5.534791398531524e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.09130859375,0.0,0.0,5.828409825880954e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,4.304850165226526e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,5.828403573104879e-07,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,2.764736336757778e-06,285.0673217773437,294.1499938964844,283.6636047363281,281.92266845703125,289.74249267578125,287.12188720703125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.897331902815495e-06,7.376123149771539e-12,5.8973246268578805e-06,-1.349463582300814e-05,0.0,0.0,0.0,-3.3218006137758493e-05,60.0,-0.0038259585853666,-0.0,-2.3713342487546866e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.578886667630286e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0913391113281,0.0,0.0,1.6626459000690377e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.2280264627406725e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,1.6626441947664716e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.886847015470266e-06,285.0673522949219,294.1499938964844,283.6295471191406,281.89068603515625,289.742431640625,287.1219482421875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.682314177742228e-05,2.1041628509022022e-11,1.6823119949549437e-05,-3.8495691114803776e-05,0.0,0.0,0.0,-9.476000559516252e-05,60.0,-0.012110617943108,-0.0,-1.929710384540595e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.578886667630286e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0913391113281,0.0,0.0,1.6626459000690377e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,1.2280264627406725e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,1.6626441947664716e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.886847015470266e-06,285.0673522949219,294.1499938964844,283.6295471191406,281.89068603515625,289.742431640625,287.1219482421875,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.682314177742228e-05,2.1041628509022022e-11,1.6823119949549437e-05,-3.8495691114803776e-05,0.0,0.0,0.0,-9.476000559516252e-05,60.0,-0.012110617943108,-0.0,-1.929710384540595e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,3.36685207003029e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09149169921875,0.0,0.0,3.54546205016959e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,2.6186701234109933e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.5454581848171074e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.6818083167891018e-05,285.06756591796875,294.1499938964844,283.5932006835937,281.8565673828125,289.7422180175781,287.1221618652344,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587421088013798e-05,4.4869805787550725e-11,3.5874167224392295e-05,-8.208934013964608e-05,0.0,0.0,0.0,-0.000202069277293,60.0,-0.0283212568610906,-0.0,-8.774821147472521e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,3.36685207003029e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09149169921875,0.0,0.0,3.54546205016959e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,2.6186701234109933e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,3.5454581848171074e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.6818083167891018e-05,285.06756591796875,294.1499938964844,283.5932006835937,281.8565673828125,289.7422180175781,287.1221618652344,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.587421088013798e-05,4.4869805787550725e-11,3.5874167224392295e-05,-8.208934013964608e-05,0.0,0.0,0.0,-0.000202069277293,60.0,-0.0283212568610906,-0.0,-8.774821147472521e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,5.537108336284291e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.091796875,0.0,0.0,5.830849659105297e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,4.3066524995083455e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,5.830843292642385e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,2.765893805189989e-05,285.06805419921875,294.1499938964844,283.5548095703125,281.82049560546875,289.7416076660156,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.89988412684761e-05,7.379295785536755e-11,5.899876850889996e-05,-0.000135004214826,0.0,0.0,0.0,-0.0003323237469885,60.0,-0.0512075871229171,-0.0,-2.373319873960611e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,5.537108336284291e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.091796875,0.0,0.0,5.830849659105297e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,4.3066524995083455e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,5.830843292642385e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,2.765893805189989e-05,285.06805419921875,294.1499938964844,283.5548095703125,281.82049560546875,289.7416076660156,287.1226501464844,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.89988412684761e-05,7.379295785536755e-11,5.899876850889996e-05,-0.000135004214826,0.0,0.0,0.0,-0.0003323237469885,60.0,-0.0512075871229171,-0.0,-2.373319873960611e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,8.430229172518011e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0923767089844,0.0,0.0,8.8774486357579e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,6.556863354489906e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,8.877439540810883e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,4.211063787806779e-05,285.0690002441406,294.1499938964844,283.5145263671875,281.7826538085937,289.74029541015625,287.1234436035156,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.982548024505377e-05,1.1234947694394036e-10,8.982537110568956e-05,-0.0002055433578789,0.0,0.0,0.0,-0.0005059614777565,60.0,-0.0837441384792327,-0.0,-5.501346045377883e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,8.430229172518011e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0923767089844,0.0,0.0,8.8774486357579e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,6.556863354489906e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,8.877439540810883e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,4.211063787806779e-05,285.0690002441406,294.1499938964844,283.5145263671875,281.7826538085937,289.74029541015625,287.1234436035156,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.982548024505377e-05,1.1234947694394036e-10,8.982537110568956e-05,-0.0002055433578789,0.0,0.0,0.0,-0.0005059614777565,60.0,-0.0837441384792327,-0.0,-5.501346045377883e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,1.0901380846917164e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0929870605469,0.0,0.0,1.14796939669759e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.478876225126442e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,1.1479682143544778e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,5.445452552521601e-05,285.0699462890625,294.1499938964844,283.4937438964844,281.7631530761719,289.73895263671875,287.1240234375,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161557374871,1.4528218905685006e-10,0.0001161555919679,-0.0002657938166521,0.0,0.0,0.0,-0.0006542724440805,60.0,-0.1051803901791572,-0.0,-9.199267458903647e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,1.4731010196555872e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0940246582031,0.0,0.0,1.551248351461254e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,1.1457485015853308e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,1.551246714370791e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.358426955761388e-05,285.0714111328125,294.1499938964844,283.4725952148437,281.7432861328125,289.7366027832031,287.1244812011719,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569606247358,1.9631912762108067e-10,0.0001569604210089,-0.0003591660060919,0.0,0.0,0.0,-0.0008841149974614,60.0,-0.1378870010375976,-0.0,-1.679791084008286e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,2.761433825071436e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0979919433594,0.0,0.0,2.907926682382822e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,2.147788109141402e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,2.907923590100836e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001379390159854,285.07647705078125,294.1499938964844,283.42919921875,281.7025451660156,289.7251281738281,287.1215515136719,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942339633591,3.6801445224554636e-10,0.0002942336141131,-0.0006732826004736,0.0,0.0,0.0,-0.0016573383472859,60.0,-0.2547140717506408,-0.0,-5.902819122383107e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,2.761433825071436e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0979919433594,0.0,0.0,2.907926682382822e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,2.147788109141402e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,2.907923590100836e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001379390159854,285.07647705078125,294.1499938964844,283.42919921875,281.7025451660156,289.7251281738281,287.1215515136719,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942339633591,3.6801445224554636e-10,0.0002942336141131,-0.0006732826004736,0.0,0.0,0.0,-0.0016573383472859,60.0,-0.2547140717506408,-0.0,-5.902819122383107e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,4.578444713843055e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1054077148437,0.0,0.0,4.8213292757282034e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,3.5610228223958984e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,4.8213241825578734e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0002287022507516,285.0821533203125,294.1499938964844,283.38458251953125,281.6606140136719,289.6911926269531,287.0958251953125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997085197828,6.220554626956695e-10,0.0004997079377062,-0.0011356860632076,0.0,0.0,0.0,-0.0028129108250141,60.0,-0.4620876312255859,-0.0,-1.6226545440645168e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,4.578444713843055e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1054077148437,0.0,0.0,4.8213292757282034e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,3.5610228223958984e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,4.8213241825578734e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0002287022507516,285.0821533203125,294.1499938964844,283.38458251953125,281.6606140136719,289.6911926269531,287.0958251953125,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004997085197828,6.220554626956695e-10,0.0004997079377062,-0.0011356860632076,0.0,0.0,0.0,-0.0028129108250141,60.0,-0.4620876312255859,-0.0,-1.6226545440645168e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.001842408906668e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.10870361328125,0.0,0.0,9.47938606259413e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.001452468102798e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.479375876253472e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004496596229728,285.0860595703125,294.1499938964844,283.3388977050781,281.6177062988281,289.6213684082031,287.0535888671875,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138108485378,8.44411929268318e-10,0.0007138100336305,-0.0015061618760228,0.0,0.0,0.0,-0.0040086610242724,60.0,-0.7412576675415039,-0.0,-6.272673402918373e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.001842408906668e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.10870361328125,0.0,0.0,9.47938606259413e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.001452468102798e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,9.479375876253472e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004496596229728,285.0860595703125,294.1499938964844,283.3388977050781,281.6177062988281,289.6213684082031,287.0535888671875,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138108485378,8.44411929268318e-10,0.0007138100336305,-0.0015061618760228,0.0,0.0,0.0,-0.0040086610242724,60.0,-0.7412576675415039,-0.0,-6.272673402918373e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,4.563549373415299e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1111145019531,0.0,0.0,4.805643402505666e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.549437315086834e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,4.805638309335336e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0002279581967741,285.0880432128906,294.1499938964844,283.2923889160156,281.57403564453125,289.5404052734375,286.9978332519531,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007995912455953,9.2202162571553e-10,0.0007995903142727,-0.0016244183061644,0.0,0.0,0.0,-0.0044560208916664,60.0,-0.910111665725708,-0.0,-1.6121116885869924e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,4.563549373415299e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1111145019531,0.0,0.0,4.805643402505666e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,3.549437315086834e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,4.805638309335336e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0002279581967741,285.0880432128906,294.1499938964844,283.2923889160156,281.57403564453125,289.5404052734375,286.9978332519531,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007995912455953,9.2202162571553e-10,0.0007995903142727,-0.0016244183061644,0.0,0.0,0.0,-0.0044560208916664,60.0,-0.910111665725708,-0.0,-1.6121116885869924e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,4.354229167802259e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.113037109375,0.0,0.0,4.5852189941797405e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,3.3866323065012693e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,4.585214264807291e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0002175022673327,285.091064453125,294.1499938964844,283.2688903808594,281.5519714355469,289.499755859375,286.96942138671875,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008191262604668,9.360306973960064e-10,0.0008191252709366,-0.001641713315621,0.0,0.0,0.0,-0.0045596649870276,60.0,-0.9248048663139344,-0.0,-1.4676147408465567e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.01637686183676e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1142883300781,0.0,0.0,9.494691039435564e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.012757123447955e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.494681580690668e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004503856471274,285.0924987792969,294.1499938964844,283.2452697753906,281.52978515625,289.4781799316406,286.93731689453125,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004554184561129,7.65072116770682e-10,0.0004554176994133,-0.0015559684252366,0.0,0.0,0.0,-0.0026739323511719,60.0,-0.7743268013000488,-0.0,-6.29293808174225e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.019479330163448e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1148986816406,0.0,0.0,9.497957944404334e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.015169830992818e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.497948485659435e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004505406541284,285.0937194824219,294.1499938964844,283.19775390625,281.4851379394531,289.37322998046875,286.8607788085937,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438235476613,1.3926930719776463e-09,0.0010438221506774,-0.0026175829116255,0.0,0.0,0.0,-0.0059157307259738,60.0,-1.1902086734771729,-0.0,-6.297264576460293e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.019479330163448e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1148986816406,0.0,0.0,9.497957944404334e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.015169830992818e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.497948485659435e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004505406541284,285.0937194824219,294.1499938964844,283.19775390625,281.4851379394531,289.37322998046875,286.8607788085937,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438235476613,1.3926930719776463e-09,0.0010438221506774,-0.0026175829116255,0.0,0.0,0.0,-0.0059157307259738,60.0,-1.1902086734771729,-0.0,-6.297264576460293e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.058199066203088e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141967773437,0.0,0.0,9.538731683278456e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.045285019557923e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.538722224533558e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004524747782852,285.09307861328125,294.1499938964844,283.1499938964844,281.4403076171875,289.2677001953125,286.7154235839844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651749278418,1.792138881739902e-09,0.0009651731234043,-0.0037463649641722,0.0,0.0,0.0,-0.0057012462057173,60.0,-1.2965728044509888,-0.0,-6.351442038976529e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.058199066203088e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141967773437,0.0,0.0,9.538731683278456e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.045285019557923e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.538722224533558e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004524747782852,285.09307861328125,294.1499938964844,283.1499938964844,281.4403076171875,289.2677001953125,286.7154235839844,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651749278418,1.792138881739902e-09,0.0009651731234043,-0.0037463649641722,0.0,0.0,0.0,-0.0057012462057173,60.0,-1.2965728044509888,-0.0,-6.351442038976529e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.093418339034542e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.113525390625,0.0,0.0,9.575819422025234e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.072677544783801e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.575809963280336e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0004542340466286,285.09246826171875,294.1499938964844,283.1022644042969,281.3954467773437,289.1625366210937,286.5047302246094,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689275175333,2.230883922038629e-09,0.0009689253056421,-0.004896049387753,0.0,0.0,0.0,-0.0059187528677284,60.0,-1.340742111206055,-0.0,-6.400922814009391e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.093418339034542e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.113525390625,0.0,0.0,9.575819422025234e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.072677544783801e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.575809963280336e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0004542340466286,285.09246826171875,294.1499938964844,283.1022644042969,281.3954467773437,289.1625366210937,286.5047302246094,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689275175333,2.230883922038629e-09,0.0009689253056421,-0.004896049387753,0.0,0.0,0.0,-0.0059187528677284,60.0,-1.340742111206055,-0.0,-6.400922814009391e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.100965689867736e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11285400390625,0.0,0.0,9.583766950527206e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.078547787386924e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.583757491782308e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004546110576484,285.0918884277344,294.1499938964844,283.0547180175781,281.3507995605469,289.0581359863281,286.2687072753906,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697315399535,2.324867409697617e-09,0.000969729211647,-0.0051423204131424,0.0,0.0,0.0,-0.0059653460048139,60.0,-1.376373291015625,-0.0,-6.411546848994476e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.100965689867736e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.11285400390625,0.0,0.0,9.583766950527206e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.078547787386924e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.583757491782308e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004546110576484,285.0918884277344,294.1499938964844,283.0547180175781,281.3507995605469,289.0581359863281,286.2687072753906,285.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697315399535,2.324867409697617e-09,0.000969729211647,-0.0051423204131424,0.0,0.0,0.0,-0.0059653460048139,60.0,-1.376373291015625,-0.0,-6.411546848994476e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,9.099243470700458e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.112548828125,0.0,0.0,9.58195305429399e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,7.077207555994391e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.581943595549092e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,0.0004545250267256,285.09161376953125,294.1499938964844,283.0310974121094,281.32861328125,289.0062561035156,286.1515197753906,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695484768599,2.303383928037306e-09,0.0009695462067611,-0.0050860252231359,0.0,0.0,0.0,-0.0059546991251409,60.0,-1.3928921222686768,-0.0,-6.409117503380912e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
