time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188160,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.089183731703088e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1122436523437,0.0,0.0,9.57135926000774e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.06938371877186e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.571350528858602e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0004540225490927,285.09136962890625,294.1499938964844,283.0075988769531,281.3065490722656,288.95465087890625,286.0430908203125,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768156148,2.178029978594509e-09,0.0009684746037237,-0.0047575505450367,0.0,0.0,0.0,-0.0058925575576722,60.0,-1.408305048942566,-0.0,-6.394952123400799e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11163330078125,0.0,0.0,9.569679968990386e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004539428919088,285.0908508300781,294.1499938964844,282.9610900878906,281.2628479003906,288.8522644042969,285.8502502441406,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581108011758943e-09,0.0009683027747087,-0.0047053564339876,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4377907514572144,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11163330078125,0.0,0.0,9.569679968990386e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004539428919088,285.0908508300781,294.1499938964844,282.9610900878906,281.2628479003906,288.8522644042969,285.8502502441406,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581108011758943e-09,0.0009683027747087,-0.0047053564339876,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4377907514572144,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.11102294921875,0.0,0.0,9.624117956263945e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.108350837370381e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.624109225114807e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004565252165775,285.0903625488281,294.1499938964844,282.9154357910156,281.219970703125,288.75054931640625,285.6235046386719,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.802140741664516e-09,0.0009738085791468,-0.0063929394818842,0.0,0.0,0.0,-0.0062019419856369,60.0,-1.47245192527771,-0.0,-6.465636204211478e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.11102294921875,0.0,0.0,9.624117956263945e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.108350837370381e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.624109225114807e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004565252165775,285.0903625488281,294.1499938964844,282.9154357910156,281.219970703125,288.75054931640625,285.6235046386719,285.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.802140741664516e-09,0.0009738085791468,-0.0063929394818842,0.0,0.0,0.0,-0.0062019419856369,60.0,-1.47245192527771,-0.0,-6.465636204211478e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104736328125,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.700416558189318e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004601448890753,285.08990478515625,294.1499938964844,282.87078857421875,281.17803955078125,288.6490783691406,285.3189392089844,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.512537717819214,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1104736328125,0.0,0.0,9.700425289338456e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.700416558189318e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004601448890753,285.08990478515625,294.1499938964844,282.87078857421875,281.17803955078125,288.6490783691406,285.3189392089844,285.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.512537717819214,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.267570567317308e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1098937988281,0.0,0.0,9.759209933690728e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.208128954516724e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.759200474945828e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.000462933385279,285.0894775390625,294.1499938964844,282.8274230957031,281.13726806640625,288.5478820800781,284.9591369628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.400367625834178e-09,0.0009874779498204,-0.0105805806815624,0.0,0.0,0.0,-0.0069942660629749,60.0,-1.552901029586792,-0.0,-6.648412664844727e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.267570567317308e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1098937988281,0.0,0.0,9.759209933690728e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.208128954516724e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.759200474945828e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.000462933385279,285.0894775390625,294.1499938964844,282.8274230957031,281.13726806640625,288.5478820800781,284.9591369628906,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.400367625834178e-09,0.0009874779498204,-0.0105805806815624,0.0,0.0,0.0,-0.0069942660629749,60.0,-1.552901029586792,-0.0,-6.648412664844727e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.26289867493324e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1096496582031,0.0,0.0,9.754289931152016e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,7.204494613688439e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.75428120000288e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0004627000307664,285.0892639160156,294.1499938964844,282.8062438964844,281.1174011230469,288.49755859375,284.7852478027344,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342136872281799e-09,0.000986980041489,-0.0104280142113566,0.0,0.0,0.0,-0.0069653992541134,60.0,-1.5699944496154783,-0.0,-6.641707983590095e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.254908945877104e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.109375,0.0,0.0,9.745875286171211e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,7.198280218290165e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,9.745866555022076e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004623009008355,285.0890808105469,294.1499938964844,282.78546142578125,281.0978698730469,288.447509765625,284.6265563964844,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.2425609692031685e-09,0.0009861289290711,-0.0101671190932393,0.0,0.0,0.0,-0.0069160368293523,60.0,-1.5845988988876345,-0.0,-6.630251903061436e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.22449617064558e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1088562011719,0.0,0.0,9.713850158732384e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.174626080086455e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.713841427583247e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004607817681971,285.0887145996094,294.1499938964844,282.7452087402344,281.06005859375,288.34844970703125,284.35992431640625,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.8636094323862835e-09,0.000982888857834,-0.009174226783216,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6090060472488403,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.22449617064558e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1088562011719,0.0,0.0,9.713850158732384e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.174626080086455e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.713841427583247e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004607817681971,285.0887145996094,294.1499938964844,282.7452087402344,281.06005859375,288.34844970703125,284.35992431640625,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.8636094323862835e-09,0.000982888857834,-0.009174226783216,0.0,0.0,0.0,-0.0067281760275363,60.0,-1.6090060472488403,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.197415056405588e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083984375,0.0,0.0,9.685332042863593e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.153562182793394e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.685323311714455e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004594290221575,285.08837890625,294.1499938964844,282.706787109375,281.0239562988281,288.2507019042969,284.1499328613281,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526159364497516e-09,0.0009800026891753,-0.0082900505512952,0.0,0.0,0.0,-0.0065608844161033,60.0,-1.6302310228347778,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.197415056405588e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083984375,0.0,0.0,9.685332042863593e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.153562182793394e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.685323311714455e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,0.0004594290221575,285.08837890625,294.1499938964844,282.706787109375,281.0239562988281,288.2507019042969,284.1499328613281,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526159364497516e-09,0.0009800026891753,-0.0082900505512952,0.0,0.0,0.0,-0.0065608844161033,60.0,-1.6302310228347778,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.193576988764109e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.10791015625,0.0,0.0,9.681290248408914e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.150576857384294e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.681281517259777e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004592373152263,285.0880432128906,294.1499938964844,282.6704406738281,280.9898376464844,288.1541748046875,283.973876953125,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478295651504481e-09,0.0009795925579965,-0.0081646386533975,0.0,0.0,0.0,-0.0065371519885957,60.0,-1.6522411108016968,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.193576988764109e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.10791015625,0.0,0.0,9.681290248408914e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,7.150576857384294e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.681281517259777e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0004592373152263,285.0880432128906,294.1499938964844,282.6704406738281,280.9898376464844,288.1541748046875,283.973876953125,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478295651504481e-09,0.0009795925579965,-0.0081646386533975,0.0,0.0,0.0,-0.0065371519885957,60.0,-1.6522411108016968,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.211411088472232e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.10748291015625,0.0,0.0,9.700070222606882e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.164447742979974e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.700061491457744e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004601281543727,285.0877685546875,294.1499938964844,282.63641357421875,280.95782470703125,288.05865478515625,283.8095397949219,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.700443285126198e-09,0.0009814917575567,-0.0087467087432742,0.0,0.0,0.0,-0.0066472780890762,60.0,-1.6768250465393066,-0.0,-6.568054544686674e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.211411088472232e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.10748291015625,0.0,0.0,9.700070222606882e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,7.164447742979974e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.700061491457744e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004601281543727,285.0877685546875,294.1499938964844,282.63641357421875,280.95782470703125,288.05865478515625,283.8095397949219,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981495482847,3.700443285126198e-09,0.0009814917575567,-0.0087467087432742,0.0,0.0,0.0,-0.0066472780890762,60.0,-1.6768250465393066,-0.0,-6.568054544686674e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.223938832292332e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1072692871094,0.0,0.0,9.713262261357158e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.174190977821127e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,9.71325353020802e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,0.0004607539449352,285.087646484375,294.1499938964844,282.62030029296875,280.9427185058594,288.01123046875,283.7284240722656,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.856503116850263e-09,0.0009828262263908,-0.0091556096449494,0.0,0.0,0.0,-0.0067246435210108,60.0,-1.6896742582321167,-0.0,-6.585928957747457e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.236363985110074e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1070556640625,0.0,0.0,9.726346615934744e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.183855632320046e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.726338612381368e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004613746132235,285.0874938964844,294.1499938964844,282.6048278808594,280.9281921386719,287.9640197753906,283.6481018066406,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841539431363,4.011289966854292e-09,0.0009841498686,-0.009561170823872,0.0,0.0,0.0,-0.0068013784475624,60.0,-1.7024378776550293,-0.0,-6.603682578543157e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.25578860915266e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10662841796875,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.198962703114375e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.74679278442636e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004623449058271,285.0872497558594,294.1499938964844,282.5759582519531,280.90106201171875,287.8702392578125,283.4925537109375,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532533051087285e-09,0.0009862192673608,-0.0101951351389288,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.726596713066101,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.25578860915266e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10662841796875,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.198962703114375e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.74679278442636e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,0.0004623449058271,285.0872497558594,294.1499938964844,282.5759582519531,280.90106201171875,287.8702392578125,283.4925537109375,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532533051087285e-09,0.0009862192673608,-0.0101951351389288,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.726596713066101,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.10626220703125,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.204565918073058e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.754378697834908e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004627047746907,285.0870361328125,294.1499938964844,282.54998779296875,280.8766784667969,287.77752685546875,283.3501281738281,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429642104797495e-09,0.0009869867935776,-0.0104301823303103,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.7472858428955078,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.262992534786464e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.10626220703125,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.204565918073058e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.754378697834908e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004627047746907,285.0870361328125,294.1499938964844,282.54998779296875,280.8766784667969,287.77752685546875,283.3501281738281,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429642104797495e-09,0.0009869867935776,-0.0104301823303103,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.7472858428955078,-0.0,-6.641803196316688e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1058654785156,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004623851855285,285.0868530273437,294.1499938964844,282.52618408203125,280.85565185546875,287.6860046386719,283.2259216308594,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.763841986656189,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.25659405766055e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1058654785156,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0004623851855285,285.0868530273437,294.1499938964844,282.52618408203125,280.85565185546875,287.6860046386719,283.2259216308594,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211117461196e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.763841986656189,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10552978515625,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004615050856955,285.086669921875,294.1499938964844,282.5036315917969,280.83837890625,287.5957946777344,283.1214294433594,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651635754486e-09,0.0009844279848039,-0.0096459602937102,0.0,0.0,0.0,-0.0068174288608133,60.0,-1.7769134044647217,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.238975326297803e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10552978515625,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.185885624494404e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.729087469168007e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.0004615050856955,285.086669921875,294.1499938964844,282.5036315917969,280.83837890625,287.5957946777344,283.1214294433594,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651635754486e-09,0.0009844279848039,-0.0096459602937102,0.0,0.0,0.0,-0.0068174288608133,60.0,-1.7769134044647217,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.227428381564096e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1053466796875,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,7.176904182415456e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.716927888803184e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004609283059835,285.08660888671875,294.1499938964844,282.4927673339844,280.8310546875,287.5512390136719,283.07672119140625,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997676199414855e-09,0.0009831977076828,-0.0092689665034413,0.0,0.0,0.0,-0.0067460993304848,60.0,-1.782351016998291,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.215483441948892e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1051940917969,0.0,0.0,9.70435721683316e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.167613512137905e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.704349940875544e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004603316483553,285.0865173339844,294.1499938964844,282.4822082519531,280.8246154785156,287.5070495605469,283.03631591796875,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750926680368138e-09,0.0009819249389693,-0.0088789807632565,0.0,0.0,0.0,-0.0066723125055432,60.0,-1.787319898605347,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.196227620122954e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048583984375,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004593697667587,285.0863952636719,294.1499938964844,282.4618835449219,280.8140869140625,287.4195861816406,282.9653015136719,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.5109761764573477e-09,0.0009798726532608,-0.008250268176198,0.0,0.0,0.0,-0.0065533565357327,60.0,-1.79672372341156,-0.0,-6.5463851228742e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.196227620122954e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1048583984375,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.15263668098487e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004593697667587,285.0863952636719,294.1499938964844,282.4618835449219,280.8140869140625,287.4195861816406,282.9653015136719,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.5109761764573477e-09,0.0009798726532608,-0.008250268176198,0.0,0.0,0.0,-0.0065533565357327,60.0,-1.79672372341156,-0.0,-6.5463851228742e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.194288577418774e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10455322265625,0.0,0.0,9.682038216851652e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.15112837497145e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.682030940894036e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004592729383148,285.0862731933594,294.1499938964844,282.4425048828125,280.8065795898437,287.3334350585937,282.9036560058594,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867819742601114e-09,0.000979665084742,-0.008186874911189,0.0,0.0,0.0,-0.0065413587726652,60.0,-1.8074188232421875,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.194288577418774e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10455322265625,0.0,0.0,9.682038216851652e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.15112837497145e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.682030940894036e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004592729383148,285.0862731933594,294.1499938964844,282.4425048828125,280.8065795898437,287.3334350585937,282.9036560058594,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867819742601114e-09,0.000979665084742,-0.008186874911189,0.0,0.0,0.0,-0.0065413587726652,60.0,-1.8074188232421875,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1042785644531,0.0,0.0,9.70385517575778e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.167242438299581e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.703847899800166e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004603078705258,285.086181640625,294.1499938964844,282.424072265625,280.8018798828125,287.24835205078125,282.8446350097656,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.7448697476349935e-09,0.0009818713879212,-0.0088631128892302,0.0,0.0,0.0,-0.0066693010739982,60.0,-1.8212833404541016,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1042785644531,0.0,0.0,9.70385517575778e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.167242438299581e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.703847899800166e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004603078705258,285.086181640625,294.1499938964844,282.424072265625,280.8018798828125,287.24835205078125,282.8446350097656,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.7448697476349935e-09,0.0009818713879212,-0.0088631128892302,0.0,0.0,0.0,-0.0066693010739982,60.0,-1.8212833404541016,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.2464528279379e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.10400390625,0.0,0.0,9.736969514051452e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.191700569819659e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.736962238093838e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004618786624632,285.0860900878906,294.1499938964844,282.406494140625,280.7996826171875,287.1641540527344,282.78472900390625,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.136614606409239e-09,0.0009852213552221,-0.0098895346745848,0.0,0.0,0.0,-0.006863506976515,60.0,-1.8380180597305296,-0.0,-6.618073911113245e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.2464528279379e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.10400390625,0.0,0.0,9.736969514051452e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,7.191700569819659e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.736962238093838e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0004618786624632,285.0860900878906,294.1499938964844,282.406494140625,280.7996826171875,287.1641540527344,282.78472900390625,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852255461737,4.136614606409239e-09,0.0009852213552221,-0.0098895346745848,0.0,0.0,0.0,-0.006863506976515,60.0,-1.8380180597305296,-0.0,-6.618073911113245e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
