time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.258554928237572e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1038513183594,0.0,0.0,9.749713353812696e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.201113476185128e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.74970607785508e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004624832072295,285.0860595703125,294.1499938964844,282.3979797363281,280.7994689941406,287.1224060058594,282.7548828125,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.2873762318151876e-09,0.000986510887742,-0.0102845402434468,0.0,0.0,0.0,-0.0069382470101118,60.0,-1.8464043140411377,-0.0,-6.635406890609374e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.265313565265389e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1037292480469,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.206369627965614e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.756822691997512e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004628207825589,285.0860290527344,294.1499938964844,282.3896484375,280.7998046875,287.0809020996094,282.72576904296875,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.8541380167007449,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1034851074219,0.0,0.0,9.733697515912354e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.73369023995474e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004617234808392,285.08599853515625,294.1499938964844,282.3734741210937,280.802001953125,286.998779296875,282.6726989746094,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.8654793500900269,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1034851074219,0.0,0.0,9.733697515912354e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.189283496700227e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.73369023995474e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0004617234808392,285.08599853515625,294.1499938964844,282.3734741210937,280.802001953125,286.998779296875,282.6726989746094,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.8654793500900269,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1032409667969,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004584670241456,285.0859680175781,294.1499938964844,282.35791015625,280.8059997558594,286.91827392578125,282.6333923339844,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8660212755203247,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.17815341381356e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1032409667969,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.665039397077636e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004584670241456,285.0859680175781,294.1499938964844,282.35791015625,280.8059997558594,286.91827392578125,282.6333923339844,285.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8660212755203247,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.11262832232751e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10302734375,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.596038580639288e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004551939200609,285.0859375,294.1499938964844,282.3428649902344,280.8116149902344,286.8394470214844,282.60675048828125,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.86250901222229,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.11262832232751e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10302734375,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.087614358169958e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.596038580639288e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004551939200609,285.0859375,294.1499938964844,282.3428649902344,280.8116149902344,286.8394470214844,282.60675048828125,285.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.469164206431172e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.86250901222229,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1028137207031,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004537245840765,285.0859375,294.1499938964844,282.3282470703125,280.81854248046875,286.7621459960937,282.5882873535156,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8617737293243408,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1028137207031,0.0,0.0,9.56506992224604e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.06473583704792e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.565063373884186e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004537245840765,285.0859375,294.1499938964844,282.3282470703125,280.81854248046875,286.7621459960937,282.5882873535156,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8617737293243408,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,9.087951184483244e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,9.570058318786324e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,7.068420381983742e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.57005177042447e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004539612273219,285.0859375,294.1499938964844,282.32110595703125,280.8224792480469,286.72393798828125,282.579833984375,285.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656853516547e-09,0.000968333275523,-0.0047146482393145,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8645474910736084,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.0983412519563e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.10260009765625,0.0,0.0,9.580999903846532e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.076501060510054e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.580992627888918e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0004544802359305,285.0859375,294.1499938964844,282.3139953613281,280.8266296386719,286.6859741210937,282.5707397460937,285.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.2910848773705084e-09,0.0009694399777799,-0.0050537982024252,0.0,0.0,0.0,-0.0059485966339707,60.0,-1.869422912597656,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.099578892346472e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1024169921875,0.0,0.0,9.582303027855232e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.077463669702411e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.58229647949338e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004545420815702,285.0859680175781,294.1499938964844,282.300048828125,280.8355712890625,286.6107788085937,282.5516967773437,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695751359686,2.306471680313393e-09,0.0009695728076621,-0.0050941156223416,0.0,0.0,0.0,-0.0059562306851148,60.0,-1.879761338233948,-0.0,-6.409467090406906e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.099578892346472e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1024169921875,0.0,0.0,9.582303027855232e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.077463669702411e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.58229647949338e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004545420815702,285.0859680175781,294.1499938964844,282.300048828125,280.8355712890625,286.6107788085937,282.5516967773437,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695751359686,2.306471680313393e-09,0.0009695728076621,-0.0050941156223416,0.0,0.0,0.0,-0.0059562306851148,60.0,-1.879761338233948,-0.0,-6.409467090406906e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.086901263799518e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1022644042969,0.0,0.0,9.568952373228969e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.067603291943669e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.568945824867114e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004539088113233,285.08599853515625,294.1499938964844,282.2862854003906,280.8451843261719,286.53668212890625,282.5341186523437,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968225474935,2.1484924950243567e-09,0.0009682233212515,-0.0046801501885056,0.0,0.0,0.0,-0.0058779208920896,60.0,-1.887140274047852,-0.0,-6.391616125256405e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.086901263799518e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1022644042969,0.0,0.0,9.568952373228969e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.067603291943669e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.568945824867114e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,0.0004539088113233,285.08599853515625,294.1499938964844,282.2862854003906,280.8451843261719,286.53668212890625,282.5341186523437,285.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968225474935,2.1484924950243567e-09,0.0009682233212515,-0.0046801501885056,0.0,0.0,0.0,-0.0058779208920896,60.0,-1.887140274047852,-0.0,-6.391616125256405e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.054210386238992e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1020812988281,0.0,0.0,9.53452763496898e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.042176730465144e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.534521086607128e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.000452275853604,285.0860290527344,294.1499938964844,282.27264404296875,280.8551940917969,286.4638366699219,282.5204772949219,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647408151067,1.7411708741477121e-09,0.0009647390688769,-0.0036128060892224,0.0,0.0,0.0,-0.0056759878061711,60.0,-1.8902530670166016,-0.0,-6.345706538013475e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.054210386238992e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1020812988281,0.0,0.0,9.53452763496898e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.042176730465144e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,9.534521086607128e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.000452275853604,285.0860290527344,294.1499938964844,282.27264404296875,280.8551940917969,286.4638366699219,282.5204772949219,285.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647408151067,1.7411708741477121e-09,0.0009647390688769,-0.0036128060892224,0.0,0.0,0.0,-0.0056759878061711,60.0,-1.8902530670166016,-0.0,-6.345706538013475e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.018768469104543e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1019287109375,0.0,0.0,9.497205610387029e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.014610309852287e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.497199062025174e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004505054675973,285.0860900878906,294.1499938964844,282.259033203125,280.8653869628906,286.3922424316406,282.5113830566406,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609643602743,1.2995778897462174e-09,0.0009609630797058,-0.0024556422140449,0.0,0.0,0.0,-0.0054570715874433,60.0,-1.8920137882232664,-0.0,-6.296120602655719e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.018768469104543e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1019287109375,0.0,0.0,9.497205610387029e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,7.014610309852287e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.497199062025174e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004505054675973,285.0860900878906,294.1499938964844,282.259033203125,280.8653869628906,286.3922424316406,282.5113830566406,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609643602743,1.2995778897462174e-09,0.0009609630797058,-0.0024556422140449,0.0,0.0,0.0,-0.0054570715874433,60.0,-1.8920137882232664,-0.0,-6.296120602655719e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.00502345757559e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10186767578125,0.0,0.0,9.482730820309372e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.003919745329767e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.48272499954328e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.000449818879133,285.08612060546875,294.1499938964844,282.2522277832031,280.8704833984375,286.35693359375,282.50860595703125,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594991570338,1.1283161072128678e-09,0.0009594980510883,-0.0020068604499101,0.0,0.0,0.0,-0.0053721666336059,60.0,-1.8926745653152464,-0.0,-6.276942343674818e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,6.621562351938337e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1019897460937,0.0,0.0,6.972829578444362e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,5.15011306561064e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,6.972824485274032e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0003307602310087,285.0863342285156,294.1499938964844,282.2453918457031,280.8755187988281,286.3241271972656,282.5064697265625,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008711970876902,9.98836235943656e-10,0.0008711960981599,-0.0017547591123729,0.0,0.0,0.0,-0.0048595191910862,60.0,-1.8310197591781616,-0.0,-3.3939013377448646e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,4.215796070639044e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10479736328125,0.0,0.0,4.439440090209246e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,3.2789583201520145e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,4.4394371798262e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0002105874300468,285.08966064453125,294.1499938964844,282.23162841796875,280.8853759765625,286.2882080078125,282.49627685546875,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008499957621097,9.632729058850487e-10,0.0008499947725795,-0.0016824640333652,0.0,0.0,0.0,-0.0047265761531889,60.0,-1.1827392578125,-0.0,-1.3757432526517732e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,4.215796070639044e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.10479736328125,0.0,0.0,4.439440090209246e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,3.2789583201520145e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,4.4394371798262e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0002105874300468,285.08966064453125,294.1499938964844,282.23162841796875,280.8853759765625,286.2882080078125,282.49627685546875,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008499957621097,9.632729058850487e-10,0.0008499947725795,-0.0016824640333652,0.0,0.0,0.0,-0.0047265761531889,60.0,-1.1827392578125,-0.0,-1.3757432526517732e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.003395825857297e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1068420410156,0.0,0.0,9.481016604695468e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.0026537287049e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.481010783929378e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0004497375921346,285.0921630859375,294.1499938964844,282.2176818847656,280.89471435546875,286.2525939941406,282.49102783203125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000708257954102,8.565171905061673e-10,0.000708257080987,-0.0015435395762324,0.0,0.0,0.0,-0.0039862301200628,60.0,-1.099592685699463,-0.0,-6.274667185834916e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.003395825857297e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1068420410156,0.0,0.0,9.481016604695468e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.0026537287049e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.481010783929378e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0004497375921346,285.0921630859375,294.1499938964844,282.2176818847656,280.89471435546875,286.2525939941406,282.49102783203125,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000708257954102,8.565171905061673e-10,0.000708257080987,-0.0015435395762324,0.0,0.0,0.0,-0.0039862301200628,60.0,-1.099592685699463,-0.0,-6.274667185834916e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,4.511178485699929e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105041503906,0.0,0.0,4.750492007588037e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.508700683596544e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.750489097204991e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0002253423735965,285.0951232910156,294.1499938964844,282.2034606933594,280.9032897949219,286.2095642089844,282.4872741699219,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005390240112319,6.596461710195456e-10,0.0005390233709476,-0.001195196993649,0.0,0.0,0.0,-0.0030272614676505,60.0,-1.2217024564743042,-0.0,-1.5752805282431837e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,4.511178485699929e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1105041503906,0.0,0.0,4.750492007588037e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.508700683596544e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.750489097204991e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0002253423735965,285.0951232910156,294.1499938964844,282.2034606933594,280.9032897949219,286.2095642089844,282.4872741699219,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005390240112319,6.596461710195456e-10,0.0005390233709476,-0.001195196993649,0.0,0.0,0.0,-0.0030272614676505,60.0,-1.2217024564743042,-0.0,-1.5752805282431837e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.9774564609397203e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1184387207031,0.0,0.0,3.135407678200863e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,2.315803612873424e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,3.135405495413579e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001487299014115,285.1037902832031,294.1499938964844,282.1888732910156,280.9109191894531,286.1836242675781,282.4934997558594,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184826637152,3.9803568774310334e-10,0.0003184822562616,-0.0007279603742063,0.0,0.0,0.0,-0.0017937358934432,60.0,-0.8851824402809143,-0.0,-6.862283630226784e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,2.9774564609397203e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1184387207031,0.0,0.0,3.135407678200863e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,2.315803612873424e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,3.135405495413579e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001487299014115,285.1037902832031,294.1499938964844,282.1888732910156,280.9109191894531,286.1836242675781,282.4934997558594,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184826637152,3.9803568774310334e-10,0.0003184822562616,-0.0007279603742063,0.0,0.0,0.0,-0.0017937358934432,60.0,-0.8851824402809143,-0.0,-6.862283630226784e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,2.211301944043953e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1212463378906,0.0,0.0,2.328609480173327e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,1.719904685160145e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,2.328607843082864e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001104589537135,285.10693359375,294.1499938964844,282.1814270019531,280.9142761230469,286.1791381835937,282.49755859375,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002386684063822,2.977543489546264e-10,0.0002386681153438,-0.0005441331304609,0.0,0.0,0.0,-0.0013438856694847,60.0,-0.6734548211097717,-0.0,-3.785070035178251e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,1.6282576325465925e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.12322998046875,0.0,0.0,1.7146350728580728e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,1.2664248060900718e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,1.7146339814644307e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,8.133472147164866e-05,285.1092529296875,294.1499938964844,282.1738586425781,280.91729736328125,286.1772766113281,282.5010681152344,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001757316640578,2.1923859949701807e-10,0.000175731445779,-0.0004006506933365,0.0,0.0,0.0,-0.0009895045077428,60.0,-0.4904884099960327,-0.0,-2.052220393622406e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,1.2048131793562789e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1243896484375,0.0,0.0,1.26872728287708e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.37078584684059e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,1.2687264643318484e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,6.01828251092229e-05,285.1108703613281,294.1499938964844,282.1658630371094,280.9200744628906,286.1761474609375,282.5042724609375,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001289960055146,1.6118686940735927e-10,0.0001289958454435,-0.0002947672910522,0.0,0.0,0.0,-0.0007265027961693,60.0,-0.3647186160087585,-0.0,-1.1236140906589751e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.517997568764258e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.125,0.0,0.0,1.0022918104368728e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,7.402900337183382e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,1.0022911737905815e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,4.754430119646713e-05,285.11181640625,294.1499938964844,282.1583557128906,280.9222717285156,286.1753845214844,282.50634765625,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001003014185698,1.2572960728096658e-10,0.0001003012948785,-0.0002302439970662,0.0,0.0,0.0,-0.0005651395767927,60.0,-0.2860458791255951,-0.0,-7.012436742392936e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,6.305447641352657e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.125732421875,0.0,0.0,6.639945695496863e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,4.904245997749968e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,6.639941148023354e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,3.149696931359358e-05,285.1129455566406,294.1499938964844,282.1422424316406,280.9255676269531,286.17462158203125,282.5088806152344,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.718610529787838e-05,8.403284318392322e-11,6.718602526234463e-05,-0.0001537377829663,0.0,0.0,0.0,-0.0003784400760196,60.0,-0.1773458421230316,-0.0,-3.0775820780704056e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,6.305447641352657e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.125732421875,0.0,0.0,6.639945695496863e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,4.904245997749968e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,6.639941148023354e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,3.149696931359358e-05,285.1129455566406,294.1499938964844,282.1422424316406,280.9255676269531,286.17462158203125,282.5088806152344,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.718610529787838e-05,8.403284318392322e-11,6.718602526234463e-05,-0.0001537377829663,0.0,0.0,0.0,-0.0003784400760196,60.0,-0.1773458421230316,-0.0,-3.0775820780704056e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,4.028087005281122e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.12603759765625,0.0,0.0,4.241773240210023e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,3.132962092422531e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,4.2417705117259175e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,2.012109871429857e-05,285.11346435546875,294.1499938964844,282.1254577636719,280.92694091796875,286.1742858886719,282.5101013183594,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292052472010255e-05,5.3682662481957515e-11,4.292047015042044e-05,-9.821219282457604e-05,0.0,0.0,0.0,-0.0002417589566903,60.0,-0.1175903007388114,-0.0,-1.2559589479543829e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,4.028087005281122e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.12603759765625,0.0,0.0,4.241773240210023e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,3.132962092422531e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,4.2417705117259175e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,2.012109871429857e-05,285.11346435546875,294.1499938964844,282.1254577636719,280.92694091796875,286.1742858886719,282.5101013183594,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.292052472010255e-05,5.3682662481957515e-11,4.292047015042044e-05,-9.821219282457604e-05,0.0,0.0,0.0,-0.0002417589566903,60.0,-0.1175903007388114,-0.0,-1.2559589479543829e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
