time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,1.9836315914290026e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.12615966796875,0.0,0.0,2.088861265292508e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,1.5428272490680683e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,2.088859901050455e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.90863554761745e-06,285.1136474609375,294.1499938964844,282.10791015625,280.9262084960937,286.1741943359375,282.5105285644531,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.113642949552741e-05,2.6436243819039085e-11,2.113640221068636e-05,-4.836494917981327e-05,0.0,0.0,0.0,-0.0001190553884953,60.0,-0.0689060389995575,-0.0,-3.0457889682589106e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,1.9836315914290026e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.12615966796875,0.0,0.0,2.088861265292508e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,1.5428272490680683e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,2.088859901050455e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.90863554761745e-06,285.1136474609375,294.1499938964844,282.10791015625,280.9262084960937,286.1741943359375,282.5105285644531,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.113642949552741e-05,2.6436243819039085e-11,2.113640221068636e-05,-4.836494917981327e-05,0.0,0.0,0.0,-0.0001190553884953,60.0,-0.0689060389995575,-0.0,-3.0457889682589106e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,1.2381384522086591e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261291503906,0.0,0.0,1.3038204542681342e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,9.629982287151506e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,1.30381965846027e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,6.184748599480372e-06,285.1136169433594,294.1499938964844,282.0988464355469,280.9249572753906,286.1741943359375,282.51055908203125,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3192971891839989e-05,1.650102970929268e-11,1.3192955520935357e-05,-3.018845927726943e-05,0.0,0.0,0.0,-7.431217818520963e-05,60.0,-0.0488000214099884,-0.0,-1.1866323028353332e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.029601647445816e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261291503906,0.0,0.0,7.402514938803506e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,5.467477421916556e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.402509822895809e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,3.511426257318817e-06,285.1136169433594,294.1499938964844,282.08953857421875,280.9231262207031,286.1741943359375,282.51055908203125,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.490449661418097e-06,9.368599646064624e-12,7.490440566471079e-06,-1.7139776900876313e-05,0.0,0.0,0.0,-4.2191517422907054e-05,60.0,-0.0325976200401783,-0.0,-3.825067866614074e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,1.301055476687907e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261291503906,0.0,0.0,1.3700751821943413e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,1.011933790096009e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,1.3700741874345113e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,6.499031428575108e-07,285.1136169433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1741943359375,282.51055908203125,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.386400981573388e-06,1.7340447654168316e-12,1.3863992762708222e-06,-3.1723534448246937e-06,0.0,0.0,0.0,-7.809183443896472e-06,60.0,-0.0116115743294358,-0.0,-1.3102957304236829e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,1.301055476687907e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261291503906,0.0,0.0,1.3700751821943413e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,1.011933790096009e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,1.3700741874345113e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,6.499031428575108e-07,285.1136169433594,294.1499938964844,282.0702514648437,280.9174499511719,286.1741943359375,282.51055908203125,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.386400981573388e-06,1.7340447654168316e-12,1.3863992762708222e-06,-3.1723534448246937e-06,0.0,0.0,0.0,-7.809183443896472e-06,60.0,-0.0116115743294358,-0.0,-1.3102957304236829e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,6.0075042718210625e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,6.326196455574973e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.672511710879235e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.326192458772084e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,3.0008685314442125e-08,285.113525390625,294.1499938964844,282.04998779296875,280.9089660644531,286.1741943359375,282.5105285644531,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.400310326171167e-08,8.005242654743688e-14,6.400302510201072e-08,-1.4645947032931872e-07,0.0,0.0,0.0,-3.605091478675604e-07,60.0,-0.0029418452177196,-0.0,-2.7936110100424327e-16,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,6.0075042718210625e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,6.326196455574973e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,4.672511710879235e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.326192458772084e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,3.0008685314442125e-08,285.113525390625,294.1499938964844,282.04998779296875,280.9089660644531,286.1741943359375,282.5105285644531,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.400310326171167e-08,8.005242654743688e-14,6.400302510201072e-08,-1.4645947032931872e-07,0.0,0.0,0.0,-3.605091478675604e-07,60.0,-0.0029418452177196,-0.0,-2.7936110100424327e-16,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,282.027587890625,280.89703369140625,286.1741943359375,282.5105285644531,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847239556618697e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-0.0007160342647694,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,282.027587890625,280.89703369140625,286.1741943359375,282.5105285644531,285.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847239556618697e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-0.0007160342647694,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,-2.5584533948873334e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,-2.694176804395043e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,-2.6941751780917844e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,-1.2779985403277294e-12,285.113525390625,294.1499938964844,282.00201416015625,280.8813171386719,286.1741943359375,282.5105285644531,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.350127471101305e-12,5.565957721165189e-19,2.350127037420436e-12,-2.3706839442916294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001549863809486,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,-2.5584533948873334e-13,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,-2.694176804395043e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,-1.9899117347389058e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,-2.6941751780917844e-13,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,-1.2779985403277294e-12,285.113525390625,294.1499938964844,282.00201416015625,280.8813171386719,286.1741943359375,282.5105285644531,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.350127471101305e-12,5.565957721165189e-19,2.350127037420436e-12,-2.3706839442916294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001549863809486,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.9881286621094,280.8721008300781,286.1741943359375,282.5105285644531,285.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847240590594461e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-8.056969818426296e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,-2.5584533948873334e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,-2.694176804395043e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,-1.9899117347389058e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,-2.6941751780917844e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,-1.2779985403277294e-12,285.113525390625,294.1499938964844,281.9735717773437,280.862060546875,286.1741943359375,282.5105285644531,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.350127471101305e-12,5.565957204177306e-19,2.350127037420436e-12,-2.3706839442916294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.406434891279787e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.9552001953125,280.848876953125,286.1741943359375,282.5105285644531,285.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.3657434212509543e-05,-0.0,-7.707245586184485e-37,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.94244384765625,280.8394775390625,286.1741943359375,282.5105285644531,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.5907271517789923e-05,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.90887451171875,280.81378173828125,286.1741943359375,282.5105285644531,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-9.504991794528904e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.90887451171875,280.81378173828125,286.1741943359375,282.5105285644531,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-9.504991794528904e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.87310791015625,280.7852783203125,286.1741943359375,282.5105285644531,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-7.705166353844106e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.87310791015625,280.7852783203125,286.1741943359375,282.5105285644531,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-7.705166353844106e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.8353576660156,280.7541198730469,286.1741943359375,282.5105285644531,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-6.913155630172696e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.8353576660156,280.7541198730469,286.1741943359375,282.5105285644531,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-6.913155630172696e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.5584533948873334e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.694176804395043e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.9899117347389058e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.6941751780917844e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.2779985403277294e-12,285.113525390625,294.1499938964844,281.8158264160156,280.7376403808594,286.1741943359375,282.5105285644531,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,3.072198962242312e-12,-3.526043890235411e-18,-3.07219549279536e-12,2.9403241993963825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.624119123443961e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.7958679199219,280.7206115722656,286.1741943359375,282.5105285644531,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-6.363341526594013e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.7548522949219,280.6849365234375,286.1741943359375,282.5105285644531,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847240590594461e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-5.8965515563613735e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.7548522949219,280.6849365234375,286.1741943359375,282.5105285644531,285.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847240590594461e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-5.8965515563613735e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.7125549316406,280.6473388671875,286.1741943359375,282.5105285644531,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847240590594461e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-5.473118108056951e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.7125549316406,280.6473388671875,286.1741943359375,282.5105285644531,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847240590594461e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-5.473118108056951e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.669189453125,280.6080627441406,286.1741943359375,282.5105285644531,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-5.082134066469735e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.669189453125,280.6080627441406,286.1741943359375,282.5105285644531,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-5.082134066469735e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.6249694824219,280.5673217773437,286.1741943359375,282.5105285644531,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-4.718315722129773e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.6249694824219,280.5673217773437,286.1741943359375,282.5105285644531,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-4.718315722129773e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.6026611328125,280.5465087890625,286.1741943359375,282.5105285644531,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-4.546460331766866e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.5802001953125,280.525390625,286.1741943359375,282.5105285644531,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-4.381117832963355e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.54949951171875,280.4963073730469,286.1741943359375,282.5105285644531,285.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-4.166474809608189e-06,-0.0,-3.425442034333152e-37,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.5350341796875,280.48248291015625,286.1741943359375,282.5105285644531,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-4.069969691045117e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.48974609375,280.4388427734375,286.1741943359375,282.5105285644531,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.781092573262868e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.48974609375,280.4388427734375,286.1741943359375,282.5105285644531,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.781092573262868e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.44451904296875,280.3946838378906,286.1741943359375,282.5105285644531,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.513096316964948e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.44451904296875,280.3946838378906,286.1741943359375,282.5105285644531,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.513096316964948e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.3996276855469,280.3502502441406,286.1741943359375,282.5105285644531,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.264660790591733e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
