time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.3996276855469,280.3502502441406,286.1741943359375,282.5105285644531,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.264660790591733e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,-2.5584533948873334e-13,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,-2.694176804395043e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,-1.9899117347389058e-13,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,-2.6941751780917844e-13,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,-1.2779985403277294e-12,285.113525390625,294.1499938964844,281.3773803710937,280.3280029296875,286.1741943359375,282.5105285644531,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.350127471101305e-12,5.565955136225775e-19,2.350127037420436e-12,-2.3706839442916294e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.147183406326804e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.35528564453125,280.3057861328125,286.1741943359375,282.5105285644531,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-3.034055453099427e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.3117370605469,280.2615051269531,286.1741943359375,282.5105285644531,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.819549308696878e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.3117370605469,280.2615051269531,286.1741943359375,282.5105285644531,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.819549308696878e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.2691955566406,280.2176818847656,286.1741943359375,282.5105285644531,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.620345412651659e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.2691955566406,280.2176818847656,286.1741943359375,282.5105285644531,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.620345412651659e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.2279052734375,280.17449951171875,286.1741943359375,282.5105285644531,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.435419219182222e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.2279052734375,280.17449951171875,286.1741943359375,282.5105285644531,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.435419219182222e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.1880798339844,280.1322326660156,286.1741943359375,282.5105285644531,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.26354109145177e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.1880798339844,280.1322326660156,286.1741943359375,282.5105285644531,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.26354109145177e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.1687927246094,280.11151123046875,286.1741943359375,282.5105285644531,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.18281661545916e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.1499328613281,280.0910949707031,286.1741943359375,282.5105285644531,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-2.104915665768204e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.12225341796875,280.06072998046875,286.1741943359375,282.5105285644531,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847242658545993e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.9910817172785755e-06,-0.0,-1.1710550372873064e-38,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.1137390136719,280.05133056640625,286.1741943359375,282.5105285644531,285.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847241624570229e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.956674168468453e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.5584533948873334e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.694176804395043e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.9899117347389058e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.2779985403277294e-12,285.113525390625,294.1499938964844,281.0797119140625,280.0131530761719,286.1741943359375,282.5105285644531,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.072198962242312e-12,-3.526043890235411e-18,-3.07219549279536e-12,2.9403241993963825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8187708974437555e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.5584533948873334e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.694176804395043e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.9899117347389058e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.6941751780917844e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.2779985403277294e-12,285.113525390625,294.1499938964844,281.0797119140625,280.0131530761719,286.1741943359375,282.5105285644531,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.072198962242312e-12,-3.526043890235411e-18,-3.07219549279536e-12,2.9403241993963825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8187708974437555e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.5584533948873334e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.694176804395043e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.2779985403277294e-12,285.113525390625,294.1499938964844,281.0480651855469,279.976806640625,286.1741943359375,282.5105285644531,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,3.072198962242312e-12,-3.5260443038257174e-18,-3.07219549279536e-12,2.9403241993963825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6905681832213304e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.5584533948873334e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.694176804395043e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.6941751780917844e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.2779985403277294e-12,285.113525390625,294.1499938964844,281.0480651855469,279.976806640625,286.1741943359375,282.5105285644531,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,3.072198962242312e-12,-3.5260443038257174e-18,-3.07219549279536e-12,2.9403241993963825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6905681832213304e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.01904296875,279.9425048828125,286.1741943359375,282.5105285644531,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847243692521758e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.5712234926468227e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.01904296875,279.9425048828125,286.1741943359375,282.5105285644531,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847243692521758e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.5712234926468227e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,281.0055847167969,279.9262084960937,286.1741943359375,282.5105285644531,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847243692521758e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.5149099681366351e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0,285.113525390625,294.1499938964844,280.99285888671875,279.9105224609375,286.1741943359375,282.5105285644531,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,3.6103574557050377e-13,-1.4847243692521758e-18,-3.610342547925166e-13,2.848201546574308e-13,0.0,0.0,0.0,0.0,60.0,-1.4606002878281288e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,6.470328717256281e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,6.813573039110562e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,5.032486649625412e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.813568598218467e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,3.232058398694448e-09,285.113525390625,294.1499938964844,280.96978759765625,279.88104248046875,286.1741943359375,282.5105285644531,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.892204584829642e-09,8.65264738520886e-15,6.892195703045445e-09,-1.5774460848660965e-08,0.0,0.0,0.0,-3.8839061744511134e-08,60.0,-1.3890617992728949e-05,-0.0,-3.240637420788024e-18,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,6.470328717256281e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,6.813573039110562e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,5.032486649625412e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,6.813568598218467e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,3.232058398694448e-09,285.113525390625,294.1499938964844,280.96978759765625,279.88104248046875,286.1741943359375,282.5105285644531,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.892204584829642e-09,8.65264738520886e-15,6.892195703045445e-09,-1.5774460848660965e-08,0.0,0.0,0.0,-3.8839061744511134e-08,60.0,-1.3890617992728949e-05,-0.0,-3.240637420788024e-18,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.1836399355379403e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.299479939793514e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.698389651139109e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.2994783854812795e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.09077173959804e-08,285.113525390625,294.1499938964844,280.95001220703125,279.8543395996094,286.1741943359375,282.5105285644531,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.326663306462251e-08,2.9098959705578867e-14,2.3266604642913083e-08,-5.3238331076954644e-08,0.0,0.0,0.0,-1.310399966314435e-07,60.0,-1.033273019857006e-05,-0.0,-3.69096426563409e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,2.1836399355379403e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.299479939793514e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.698389651139109e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,2.2994783854812795e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,1.09077173959804e-08,285.113525390625,294.1499938964844,280.95001220703125,279.8543395996094,286.1741943359375,282.5105285644531,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.326663306462251e-08,2.9098959705578867e-14,2.3266604642913083e-08,-5.3238331076954644e-08,0.0,0.0,0.0,-1.310399966314435e-07,60.0,-1.033273019857006e-05,-0.0,-3.69096426563409e-17,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,1.3324272174486398e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,1.4031111561507714e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.0363340408048317e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,1.4031101613909416e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,6.655739639427338e-07,285.113525390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1741943359375,282.5105285644531,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4196667734722723e-06,1.7756598058235597e-12,1.4196649544828688e-06,-3.248578877901309e-06,0.0,0.0,0.0,-7.99658300820738e-06,60.0,-0.0021863803267478,-0.0,-1.3742467179413825e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,1.3324272174486398e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,1.4031111561507714e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,1.0363340408048317e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,1.4031101613909416e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,6.655739639427338e-07,285.113525390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1741943359375,282.5105285644531,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4196667734722723e-06,1.7756598058235597e-12,1.4196649544828688e-06,-3.248578877901309e-06,0.0,0.0,0.0,-7.99658300820738e-06,60.0,-0.0021863803267478,-0.0,-1.3742467179413825e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.129439723030373e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260070800781,0.0,0.0,7.507649684157514e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,5.54512951111974e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.507644568249816e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,3.5612977171695093e-06,285.1134338378906,294.1499938964844,280.925537109375,279.8095397949219,286.1741943359375,282.510498046875,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.596303476020694e-06,9.501127315458824e-12,7.596293926326325e-06,-1.7382339137839153e-05,0.0,0.0,0.0,-4.27878403570503e-05,60.0,-0.0126442089676857,-0.0,-3.934491187712608e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,7.129439723030373e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260070800781,0.0,0.0,7.507649684157514e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,5.54512951111974e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.507644568249816e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,3.5612977171695093e-06,285.1134338378906,294.1499938964844,280.925537109375,279.8095397949219,286.1741943359375,282.510498046875,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.596303476020694e-06,9.501127315458824e-12,7.596293926326325e-06,-1.7382339137839153e-05,0.0,0.0,0.0,-4.27878403570503e-05,60.0,-0.0126442089676857,-0.0,-3.934491187712608e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,1.2467527312765014e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12603759765625,0.0,0.0,1.3128917544236174e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.696982488094363e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,1.3128909586157531e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,6.227779067558004e-06,285.11346435546875,294.1499938964844,280.9229736328125,279.8001403808594,286.1741638183594,282.51055908203125,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3283995031088123e-05,1.6615035736133876e-11,1.3283977750688791e-05,-3.0397242881008424e-05,0.0,0.0,0.0,-7.482500222977251e-05,60.0,-0.0242947470396757,-0.0,-1.2032016875884732e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,2.001419261432602e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1260681152344,0.0,0.0,2.1075925360491965e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,1.556662141410925e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,2.107591171807144e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.997488632507157e-06,285.1134948730469,294.1499938964844,280.9218444824219,279.79150390625,286.17413330078125,282.5106506347656,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.132493318640627e-05,2.667227029518049e-11,2.1324905901565216e-05,-4.879696643911302e-05,0.0,0.0,0.0,-0.000120117329061,60.0,-0.0412039533257484,-0.0,-3.1006582718040576e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,3.7530257941398304e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261291503906,0.0,0.0,3.952120096073486e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,2.9190250643296167e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,3.952117367589381e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,1.874711233540438e-05,285.1136169433594,294.1499938964844,280.92303466796875,279.7787170410156,286.17401123046875,282.51104736328125,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.998833926743828e-05,5.0015571545491966e-11,3.998828833573498e-05,-9.150353434961288e-05,0.0,0.0,0.0,-0.0002252429840154,60.0,-0.0830732509493827,-0.0,-1.0902870273277188e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,4.12965755458572e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261291503906,0.0,0.0,4.348731636127923e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,3.211961484339554e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,4.348728907643817e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,2.0628463971661404e-05,285.1136474609375,294.1499938964844,280.9237060546875,279.7765197753906,286.1739807128906,282.5111389160156,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.400136458571069e-05,5.503487596203448e-11,4.400131001602858e-05,-0.0001006863458314,0.0,0.0,0.0,-0.0002478472306393,60.0,-0.0923980623483657,-0.0,-1.3200969484206126e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,6.696951913909288e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1265869140625,0.0,0.0,7.052218279568479e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,5.208749371377053e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.05221373209497e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,3.3452612115070224e-05,285.1143493652344,294.1499938964844,280.9309997558594,279.7645568847656,286.1734313964844,282.5125427246094,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.13561603333801e-05,8.924889993711105e-11,7.135606574593112e-05,-0.0001632808562135,0.0,0.0,0.0,-0.0004019289917778,60.0,-0.162298634648323,-0.0,-3.4716193808570484e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,6.696951913909288e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1265869140625,0.0,0.0,7.052218279568479e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,5.208749371377053e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.05221373209497e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,3.3452612115070224e-05,285.1143493652344,294.1499938964844,280.9309997558594,279.7645568847656,286.1734313964844,282.5125427246094,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.13561603333801e-05,8.924889993711105e-11,7.135606574593112e-05,-0.0001632808562135,0.0,0.0,0.0,-0.0004019289917778,60.0,-0.162298634648323,-0.0,-3.4716193808570484e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.718694855109788e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1274108886719,0.0,0.0,1.0234261935693212e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.558997822343372e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,1.02342555692303e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,4.85468190163374e-05,285.1156311035156,294.1499938964844,280.943603515625,279.7557373046875,286.1722717285156,282.5150756835937,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035529567161,1.2951914540870746e-10,0.0001035528257489,-0.0002369551948504,0.0,0.0,0.0,-0.0005832844763062,60.0,-0.2455761432647705,-0.0,-7.31128324549246e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.718694855109788e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1274108886719,0.0,0.0,1.0234261935693212e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.558997822343372e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,1.02342555692303e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,4.85468190163374e-05,285.1156311035156,294.1499938964844,280.943603515625,279.7557373046875,286.1722717285156,282.5150756835937,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035529567161,1.2951914540870746e-10,0.0001035528257489,-0.0002369551948504,0.0,0.0,0.0,-0.0005832844763062,60.0,-0.2455761432647705,-0.0,-7.31128324549246e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,1.5197726497717667e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1291809082031,0.0,0.0,1.6003950804588385e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,1.1820475265267303e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,1.6003941709641367e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.591568282805383e-05,285.1182556152344,294.1499938964844,280.96142578125,279.75006103515625,286.16943359375,282.5194702148437,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619317481527,2.0253665411473776e-10,0.0001619315444258,-0.0003705408307723,0.0,0.0,0.0,-0.0009121158509515,60.0,-0.3711748421192169,-0.0,-1.787866188429632e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
