time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,1.5197726497717667e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1291809082031,0.0,0.0,1.6003950804588385e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,1.1820475265267303e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,1.6003941709641367e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.591568282805383e-05,285.1182556152344,294.1499938964844,280.96142578125,279.75006103515625,286.16943359375,282.5194702148437,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619317481527,2.0253665411473776e-10,0.0001619315444258,-0.0003705408307723,0.0,0.0,0.0,-0.0009121158509515,60.0,-0.3711748421192169,-0.0,-1.787866188429632e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,1.986039751500357e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1307373046875,0.0,0.0,2.091397254844196e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.5447003534063697e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,2.0913957996526733e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.92066488834098e-05,285.12042236328125,294.1499938964844,280.9722595214844,279.7484130859375,286.1665954589844,282.5223388671875,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116120740538,2.646746433132563e-10,0.0002116118121193,-0.0004842223133891,0.0,0.0,0.0,-0.0011919514508917,60.0,-0.4685617387294769,-0.0,-3.05318859084025e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,2.6264937332598493e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.133056640625,0.0,0.0,2.7658266844809987e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,2.0428320567589253e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,2.765824865491595e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001311986125074,285.1232604980469,294.1499938964844,280.9843444824219,279.7475891113281,286.1614990234375,282.5247802734375,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798520727083,3.5002614695578416e-10,0.0002798517234623,-0.000640373036731,0.0,0.0,0.0,-0.0015763288829475,60.0,-0.6074819564819336,-0.0,-5.339867659159836e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,4.402170088724233e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1401062011719,0.0,0.0,4.635700679500587e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,3.423916132305749e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,4.6356977691175416e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0002198971778852,285.1292724609375,294.1499938964844,281.01226806640625,279.7483825683594,286.1379089355469,282.51983642578125,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709002387244,5.885197329469346e-10,0.0004708996275439,-0.0010763283353298,0.0,0.0,0.0,-0.0026521715335547,60.0,-1.0274335145950315,-0.0,-1.5000692243916092e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,4.402170088724233e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1401062011719,0.0,0.0,4.635700679500587e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,3.423916132305749e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,4.6356977691175416e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0002198971778852,285.1292724609375,294.1499938964844,281.01226806640625,279.7483825683594,286.1379089355469,282.51983642578125,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004709002387244,5.885197329469346e-10,0.0004708996275439,-0.0010763283353298,0.0,0.0,0.0,-0.0026521715335547,60.0,-1.0274335145950315,-0.0,-1.5000692243916092e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.004001185530797e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1434020996094,0.0,0.0,9.481653978582472e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,7.003123755566776e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.48164815781638e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004497678310144,285.1317443847656,294.1499938964844,281.0450439453125,279.7524719238281,286.0814208984375,282.5013122558594,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007693935767747,9.251664434550832e-10,0.0007693926454521,-0.0016628836747258,0.0,0.0,0.0,-0.0043246112763881,60.0,-1.7576780319213867,-0.0,-6.27550420517764e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.004001185530797e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1434020996094,0.0,0.0,9.481653978582472e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,7.003123755566776e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.48164815781638e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0004497678310144,285.1317443847656,294.1499938964844,281.0450439453125,279.7524719238281,286.0814208984375,282.5013122558594,285.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007693935767747,9.251664434550832e-10,0.0007693926454521,-0.0016628836747258,0.0,0.0,0.0,-0.0043246112763881,60.0,-1.7576780319213867,-0.0,-6.27550420517764e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.017752745421605e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.14483642578125,0.0,0.0,9.49613531702198e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.013819413259625e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.49612949625589e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004504547687247,285.13330078125,294.1499938964844,281.08258056640625,279.75994873046875,286.01275634765625,282.4742431640625,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006596494931727,9.85083015159205e-10,0.0006596485036425,-0.0019301483407616,0.0,0.0,0.0,-0.003800107864663,60.0,-2.080556154251098,-0.0,-6.294685306329485e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.017752745421605e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.14483642578125,0.0,0.0,9.49613531702198e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.013819413259625e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.49612949625589e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0004504547687247,285.13330078125,294.1499938964844,281.08258056640625,279.75994873046875,286.01275634765625,282.4742431640625,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006596494931727,9.85083015159205e-10,0.0006596485036425,-0.0019301483407616,0.0,0.0,0.0,-0.003800107864663,60.0,-2.080556154251098,-0.0,-6.294685306329485e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.006800974020734e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,9.4846029242035e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.005302177276462e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.484597103437407e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004499077331274,285.1317443847656,294.1499938964844,281.124755859375,279.77081298828125,285.9289855957031,282.4465026855469,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266317985951,1.217355438676293e-09,0.0010266306344419,-0.0021738125942647,0.0,0.0,0.0,-0.0057499292306602,60.0,-2.550864696502685,-0.0,-6.279402953168757e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.006800974020734e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.14361572265625,0.0,0.0,9.4846029242035e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.005302177276462e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.484597103437407e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0004499077331274,285.1317443847656,294.1499938964844,281.124755859375,279.77081298828125,285.9289855957031,282.4465026855469,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266317985951,1.217355438676293e-09,0.0010266306344419,-0.0021738125942647,0.0,0.0,0.0,-0.0057499292306602,60.0,-2.550864696502685,-0.0,-6.279402953168757e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.009774657897653e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1433410644531,0.0,0.0,9.487733768764885e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.00761447660625e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.487727947998792e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0004500562499742,285.1314697265625,294.1499938964844,281.1475524902344,279.77752685546875,285.88824462890625,282.4326477050781,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873290128860952e-09,0.0009600020130164,-0.0021615012083202,0.0,0.0,0.0,-0.0054014190100133,60.0,-2.5911850929260254,-0.0,-6.283547548946444e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.01087623788044e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.14306640625,0.0,0.0,9.488894284004346e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.0084715844132e-05,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.488888463238254e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0004501112853176,285.13116455078125,294.1499938964844,281.1714782714844,279.7851257324219,285.847900390625,282.4188842773437,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601204073987,1.2010427097308707e-09,0.0009601191850379,-0.002197437454015,0.0,0.0,0.0,-0.0054082167334854,60.0,-2.5939598083496094,-0.0,-6.285083031798422e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.023092570714653e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1425476074219,0.0,0.0,9.501758177066222e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,7.017972529865801e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.50175235630013e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004507215344347,285.130615234375,294.1499938964844,281.2183532714844,279.8013916015625,285.7750549316406,282.39093017578125,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211739972,1.3532107656644143e-09,0.000961419835221,-0.0025961860083043,0.0,0.0,0.0,-0.005483650136739,60.0,-2.5757174491882324,-0.0,-6.302132504742985e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.025121835293248e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1425170898437,0.0,0.0,9.503895125817508e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.019550685072318e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.503889305051416e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004508229030761,285.1305847167969,294.1499938964844,281.2225952148437,279.8029479980469,285.768798828125,282.3880920410156,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616373572498,1.378493541537295e-09,0.0009616359602659,-0.002662437967956,0.0,0.0,0.0,-0.0054961834102869,60.0,-2.573671579360962,-0.0,-6.304967570258668e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.062253957381472e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419677734375,0.0,0.0,9.54299684963189e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.048431143630296e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.54299175646156e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004526777483988,285.1300048828125,294.1499938964844,281.2780456542969,279.8243408203125,285.6917724609375,282.34210205078125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655929752625,1.8410812874236622e-09,0.0009655911126174,-0.0038746148347854,0.0,0.0,0.0,-0.0057255062274634,60.0,-2.5469703674316406,-0.0,-6.35695229789235e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.062253957381472e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419677734375,0.0,0.0,9.54299684963189e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,7.048431143630296e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.54299175646156e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0004526777483988,285.1300048828125,294.1499938964844,281.2780456542969,279.8243408203125,285.6917724609375,282.34210205078125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655929752625,1.8410812874236622e-09,0.0009655911126174,-0.0038746148347854,0.0,0.0,0.0,-0.0057255062274634,60.0,-2.5469703674316406,-0.0,-6.35695229789235e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.098884038394316e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.14141845703125,0.0,0.0,9.581570338923484e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.076920883264393e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.581564518157391e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004545074771158,285.12945556640625,294.1499938964844,281.3376770019531,279.8493347167969,285.61669921875,282.27838134765625,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694962063804,2.297412482477057e-09,0.0009694938780739,-0.0050703790038824,0.0,0.0,0.0,-0.0059517323970794,60.0,-2.519306182861328,-0.0,-6.40844248778194e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.098884038394316e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.14141845703125,0.0,0.0,9.581570338923484e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.076920883264393e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.581564518157391e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0004545074771158,285.12945556640625,294.1499938964844,281.3376770019531,279.8493347167969,285.61669921875,282.27838134765625,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694962063804,2.297412482477057e-09,0.0009694938780739,-0.0050703790038824,0.0,0.0,0.0,-0.0059517323970794,60.0,-2.519306182861328,-0.0,-6.40844248778194e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.141398186329752e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1408996582031,0.0,0.0,9.626339306123556e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.109987927833572e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.626333485357463e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004566311545204,285.12890625,294.1499938964844,281.4013977050781,279.87799072265625,285.54364013671875,282.2052917480469,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740243549458,2.827056144738549e-09,0.0009740215609781,-0.006458225660026,0.0,0.0,0.0,-0.0062142931856215,60.0,-2.4881415367126465,-0.0,-6.468465585385276e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.141398186329752e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1408996582031,0.0,0.0,9.626339306123556e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,7.109987927833572e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.626333485357463e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004566311545204,285.12890625,294.1499938964844,281.4013977050781,279.87799072265625,285.54364013671875,282.2052917480469,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740243549458,2.827056144738549e-09,0.0009740215609781,-0.006458225660026,0.0,0.0,0.0,-0.0062142931856215,60.0,-2.4881415367126465,-0.0,-6.468465585385276e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.143663191935048e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.140625,0.0,0.0,9.628724365029484e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.111749437171966e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.628718544263391e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,0.0004567442811094,285.1286315917969,294.1499938964844,281.43475341796875,279.89373779296875,285.5079345703125,282.16717529296875,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974268245045,2.8552620268129662e-09,0.0009742653928697,-0.0065321302972733,0.0,0.0,0.0,-0.0062282895669341,60.0,-2.4712250232696533,-0.0,-6.471669422580817e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.148649405688047e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1403503417969,0.0,0.0,9.63397542363964e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.115627522580326e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.633969602873548e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004569933807943,285.1283569335937,294.1499938964844,281.4691162109375,279.910400390625,285.4728698730469,282.13250732421875,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.91737300983641e-09,0.0009747958392836,-0.0066948807798326,0.0,0.0,0.0,-0.0062590772286057,60.0,-2.450961112976074,-0.0,-6.478728664660593e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.1534064267762e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13983154296875,0.0,0.0,9.638984192861244e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.638979099690914e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004572309844661,285.1278076171875,294.1499938964844,281.5406494140625,279.94659423828125,285.4044189453125,282.0707397460937,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407115936279297,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.1534064267762e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.13983154296875,0.0,0.0,9.638984192861244e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.638979099690914e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004572309844661,285.1278076171875,294.1499938964844,281.5406494140625,279.94659423828125,285.4044189453125,282.0707397460937,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607627047656e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.407115936279297,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1393127441406,0.0,0.0,9.61935584200546e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.000456299923826,285.1272888183594,294.1499938964844,281.6159362792969,279.9866638183594,285.3384094238281,282.0241394042969,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3558926582336426,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1393127441406,0.0,0.0,9.61935584200546e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.000456299923826,285.1272888183594,294.1499938964844,281.6159362792969,279.9866638183594,285.3384094238281,282.0241394042969,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351190742122e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.3558926582336426,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,9.61487094173208e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004560871748253,285.12677001953125,294.1499938964844,281.6948547363281,280.0306701660156,285.27496337890625,281.9920959472656,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262546150596e-09,0.0009728622972033,-0.0061024017632007,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3009698390960693,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388244628906,0.0,0.0,9.61487094173208e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.101516530383378e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004560871748253,285.12677001953125,294.1499938964844,281.6948547363281,280.0306701660156,285.27496337890625,281.9920959472656,285.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.691262546150596e-09,0.0009728622972033,-0.0061024017632007,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3009698390960693,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383056640625,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004576676583383,285.12628173828125,294.1499938964844,281.7773132324219,280.07867431640625,285.2139587402344,281.9682922363281,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.2500216960906982,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.16214776225388e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1383056640625,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004576676583383,285.12628173828125,294.1499938964844,281.7773132324219,280.07867431640625,285.2139587402344,281.9682922363281,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854296895199687e-09,0.0009762318222783,-0.0071352375671267,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.2500216960906982,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.188785770675167e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1380615234375,0.0,0.0,9.67624073382467e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.67623564065434e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004589983145706,285.12603759765625,294.1499938964844,281.81982421875,280.1042175292969,285.1842956542969,281.95880126953125,285.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.226555347442627,-0.0,-6.535685059816387e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1378173828125,0.0,0.0,9.708201105240732e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.170450408011675e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.708196012070404e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004605143913067,285.1257629394531,294.1499938964844,281.8631591796875,280.1307983398437,285.1552124023437,281.9515686035156,285.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943536512553,60.0,-2.2038497924804688,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.27723667700775e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373596191406,0.0,0.0,9.769383177626878e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.215639197966084e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.769378084456548e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0004634165961761,285.12530517578125,294.1499938964844,281.9463195800781,280.1832275390625,285.1023254394531,281.9463195800781,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884969331324,4.51925075140025e-09,0.0009884923929348,-0.0108920596539974,0.0,0.0,0.0,-0.0070531913079321,60.0,-2.161349058151245,-0.0,-6.662109797161976e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.281220263801516e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1373291015625,0.0,0.0,9.773578494787216e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.218737300718203e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.773572674021123e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004636155790649,285.1252746582031,294.1499938964844,281.9523010253906,280.18707275390625,285.0986633300781,281.9464416503906,285.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889210341498,4.568878608779414e-09,0.0009889163775369,-0.0110220843926072,0.0,0.0,0.0,-0.0070777921937406,60.0,-2.158287286758423,-0.0,-6.667832508355789e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004663270665332,285.1247863769531,294.1499938964844,282.04461669921875,280.24761962890625,285.0442199707031,281.95654296875,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146983412496e-09,0.0009947000071406,-0.0127938510850071,0.0,0.0,0.0,-0.0074130520224571,60.0,-2.109766960144043,-0.0,-6.746051894879201e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1368408203125,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.260956772370264e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0004663270665332,285.1247863769531,294.1499938964844,282.04461669921875,280.24761962890625,285.0442199707031,281.95654296875,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245146983412496e-09,0.0009947000071406,-0.0127938510850071,0.0,0.0,0.0,-0.0074130520224571,60.0,-2.109766960144043,-0.0,-6.746051894879201e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363525390625,0.0,0.0,9.87850216915831e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.296234252862632e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.87849707598798e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004685927415266,285.12432861328125,294.1499938964844,282.1400146484375,280.3125,284.9921264648437,281.9844970703125,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810220748969641e-09,0.0009995320579037,-0.0142742060124874,0.0,0.0,0.0,-0.0076931836083531,60.0,-2.0563433170318604,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.380858682561666e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363525390625,0.0,0.0,9.87850216915831e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.296234252862632e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.87849707598798e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004685927415266,285.12432861328125,294.1499938964844,282.1400146484375,280.3125,284.9921264648437,281.9844970703125,285.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810220748969641e-09,0.0009995320579037,-0.0142742060124874,0.0,0.0,0.0,-0.0076931836083531,60.0,-2.0563433170318604,-0.0,-6.811759334368618e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
