time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.394578955834731e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1358642578125,0.0,0.0,9.892950765788557e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.00046927810763,285.12384033203125,294.1499938964844,282.23834228515625,280.3818664550781,284.94256591796875,282.02978515625,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981138251343054e-09,0.0010009952820837,-0.0147219486534595,0.0,0.0,0.0,-0.0077779237180948,60.0,-1.996411681175232,-0.0,-6.83169645299131e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.394578955834731e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1358642578125,0.0,0.0,9.892950765788557e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.00046927810763,285.12384033203125,294.1499938964844,282.23834228515625,280.3818664550781,284.94256591796875,282.02978515625,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981138251343054e-09,0.0010009952820837,-0.0147219486534595,0.0,0.0,0.0,-0.0077779237180948,60.0,-1.996411681175232,-0.0,-6.83169645299131e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.391526691615582e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1356201171875,0.0,0.0,9.889736247714608e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.304531027330086e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.88973115454428e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004691256617661,285.1236267089844,294.1499938964844,282.2886047363281,280.4182434082031,284.9188232421875,282.0570678710937,285.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094461002829e-09,0.0010006697848439,-0.0146222878247499,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9627926349639893,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.390574268763884e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1354064941406,0.0,0.0,9.888732893159612e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.303790334844962e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.888727799989284e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004690780478995,285.1233825683594,294.1499938964844,282.33953857421875,280.4557800292969,284.8956604003906,282.0867004394531,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.928160309791565,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.38801167649217e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.13494873046875,0.0,0.0,9.886034968076274e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,7.301796722458676e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.886029874905944e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.000468950078357,285.1229553222656,294.1499938964844,282.4365234375,280.5290222167969,284.8542785644531,282.1484375,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000300864689,5.899259303276949e-09,0.0010002950439229,-0.0145074548199772,0.0,0.0,0.0,-0.0077373320236802,60.0,-1.8616292476654053,-0.0,-6.822141784823543e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.387845784658566e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1349182128906,0.0,0.0,9.885859617497772e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.301667938008904e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.885854524327442e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0004689417837653,285.1229248046875,294.1499938964844,282.4434509277344,280.53436279296875,284.8514404296875,282.1530456542969,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186738934579e-09,0.0010002772323787,-0.0145020261406898,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.8568692207336424,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13446044921875,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.30062965885736e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.884449536912145e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004688751359935,285.1224670410156,294.1499938964844,282.54998779296875,280.6177062988281,284.80987548828125,282.2273254394531,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783694863319397,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.386511374032124e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13446044921875,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.30062965885736e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.884449536912145e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004688751359935,285.1224670410156,294.1499938964844,282.54998779296875,280.6177062988281,284.80987548828125,282.2273254394531,285.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584029912948,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.783694863319397,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1340026855469,0.0,0.0,9.88604806479998e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.88604297162965e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004689507477451,285.1220397949219,294.1499938964844,282.6585693359375,280.70709228515625,284.77099609375,282.3089294433594,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7092608213424685,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.388024773215876e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1340026855469,0.0,0.0,9.88604806479998e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.88604297162965e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004689507477451,285.1220397949219,294.1499938964844,282.6585693359375,280.70709228515625,284.77099609375,282.3089294433594,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7092608213424685,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.133544921875,0.0,0.0,9.889547800412402e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.889542707242072e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.000469116755994,285.12158203125,294.1499938964844,282.7686462402344,280.8034362792969,284.7346496582031,282.396728515625,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6340439319610596,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.391348430654034e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.133544921875,0.0,0.0,9.889547800412402e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.889542707242072e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.000469116755994,285.12158203125,294.1499938964844,282.7686462402344,280.8034362792969,284.7346496582031,282.396728515625,285.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940744784993512e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6340439319610596,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,9.392986248712988e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1333312988281,0.0,0.0,9.891272929962724e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.305665349122137e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.891267836792396e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004691985668614,285.1213684082031,294.1499938964844,282.8242492675781,280.8540954589844,284.717529296875,282.44293212890625,285.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961138249688247e-09,0.00100082391873,-0.0146695561707019,0.0,0.0,0.0,-0.0077680069953203,60.0,-1.5960530042648315,-0.0,-6.829361609561603e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.395880624651908e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1330871582031,0.0,0.0,9.894320828607306e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.307917258003727e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004693431837949,285.12115478515625,294.1499938964844,282.8802185058594,280.9063415527344,284.7010192871094,282.4903869628906,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191632189924e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5578662157058716,-0.0,-6.833570864728244e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.378977119922638e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13262939453125,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.876515105133876e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004684987943619,285.1207275390625,294.1499938964844,282.9933166503906,281.0154113769531,284.6698913574219,282.5872497558594,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4795992374420166,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.378977119922638e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13262939453125,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.294768874999136e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.876515105133876e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004684987943619,285.1207275390625,294.1499938964844,282.9933166503906,281.0154113769531,284.6698913574219,282.5872497558594,285.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4795992374420166,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.331505134468898e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322021484375,0.0,0.0,9.826530003920196e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004661275015678,285.12030029296875,294.1499938964844,283.10791015625,281.1302490234375,284.6414489746094,282.67950439453125,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3957479000091553,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.331505134468898e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322021484375,0.0,0.0,9.826530003920196e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.257847028085962e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0004661275015678,285.12030029296875,294.1499938964844,283.10791015625,281.1302490234375,284.6414489746094,282.67950439453125,285.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.195086583142938e-09,0.0009942749748006,-0.0126626975834369,0.0,0.0,0.0,-0.0073882499709725,60.0,-1.3957479000091553,-0.0,-6.74024533964257e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1317749023437,0.0,0.0,9.766678704181686e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004632884229067,285.1199035644531,294.1499938964844,283.2240295410156,281.2504272460937,284.61553955078125,282.7646484375,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074117451906,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3092234134674072,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.274668991565704e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1317749023437,0.0,0.0,9.766678704181686e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.213640492409468e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0004632884229067,285.1199035644531,294.1499938964844,283.2240295410156,281.2504272460937,284.61553955078125,282.7646484375,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.4869441495620785e-09,0.0009882198646664,-0.0108074117451906,0.0,0.0,0.0,-0.0070371944457292,60.0,-1.3092234134674072,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1313171386719,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004600889515131,285.1194763183594,294.1499938964844,283.34161376953125,281.37554931640625,284.5924072265625,282.8392944335937,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2210975885391235,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.210618009092286e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1313171386719,0.0,0.0,9.699229849502444e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.163822738220915e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004600889515131,285.1194763183594,294.1499938964844,283.34161376953125,281.37554931640625,284.5924072265625,282.8392944335937,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688913174926256e-09,0.0009813958313316,-0.0087164947763085,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2210975885391235,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,9.180716733681038e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.131103515625,0.0,0.0,9.667742415331304e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.140566594898701e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.667738049756736e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004585953429341,285.1192932128906,294.1499938964844,283.4009704589844,281.4398498535156,284.58184814453125,282.87225341796875,285.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316373620165791e-09,0.0009782100096344,-0.0077403653413057,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1769458055496216,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.155939187621698e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1308898925781,0.0,0.0,9.64165010373108e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,7.121294765966013e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.641645738156512e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004573576443362,285.1190795898437,294.1499938964844,283.460693359375,281.50518798828125,284.5718994140625,282.9028015136719,285.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1330803632736206,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1304931640625,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004561860696412,285.1186828613281,294.1499938964844,283.5812683105469,281.6388854980469,284.5538635253906,282.9603881835937,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0473397970199585,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.132485138252378e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1304931640625,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004561860696412,285.1186828613281,294.1499938964844,283.5812683105469,281.6388854980469,284.5538635253906,282.9603881835937,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0473397970199585,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004568580188788,285.1182861328125,294.1499938964844,283.70330810546875,281.7762145996094,284.53826904296875,283.02325439453125,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048079170286,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9649343490600586,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13006591796875,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,7.113515312084928e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.0004568580188788,285.1182861328125,294.1499938964844,283.70330810546875,281.7762145996094,284.53826904296875,283.02325439453125,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882997840458756e-09,0.0009745014831423,-0.0066048079170286,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9649343490600586,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.129638671875,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.126267882995307e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004576770879793,285.1178894042969,294.1499938964844,283.82684326171875,281.91668701171875,284.5249328613281,283.0985107421875,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8837478160858154,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.162333299173042e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.129638671875,0.0,0.0,9.648384002503008e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.126267882995307e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004576770879793,285.1178894042969,294.1499938964844,283.82684326171875,281.91668701171875,284.5249328613281,283.0985107421875,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087260003198366e-09,0.0009762489935383,-0.0071400315500795,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8837478160858154,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1292419433594,0.0,0.0,9.638912160880864e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004572277830448,285.1175231933594,294.1499938964844,283.95184326171875,282.0599365234375,284.51397705078125,283.1795959472656,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.800139844417572,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,9.15333948796615e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1292419433594,0.0,0.0,9.638912160880864e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004572277830448,285.1175231933594,294.1499938964844,283.95184326171875,282.0599365234375,284.51397705078125,283.1795959472656,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.800139844417572,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.155828593065962e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1290283203125,0.0,0.0,9.641532960813493e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,7.121208182070404e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004573521437123,285.1173095703125,294.1499938964844,284.014892578125,282.1324157714844,284.5093994140625,283.2208557128906,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006177973219336e-09,0.0009755552164278,-0.0069275749847292,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7576819062232971,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.129338286584245e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288146972656,0.0,0.0,9.613638394512236e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.100604852894321e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.613634028937668e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004560289089567,285.1171264648437,294.1499938964844,284.0783386230469,282.2054138183594,284.50543212890625,283.2605895996094,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761406424213874e-09,0.0009727351716719,-0.0060627749189734,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7145618796348572,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12841796875,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.577272430760786e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004543040995486,285.1167297363281,294.1499938964844,284.2062683105469,282.3526916503906,284.49920654296875,283.3287048339844,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592655584388e-09,0.0009690558072179,-0.0049354643560945,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6265749931335449,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.094808774534612e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12841796875,0.0,0.0,9.577276796335354e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,7.073748565744609e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.577272430760786e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004543040995486,285.1167297363281,294.1499938964844,284.2062683105469,282.3526916503906,284.49920654296875,283.3287048339844,285.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592655584388e-09,0.0009690558072179,-0.0049354643560945,0.0,0.0,0.0,-0.0059262197464704,60.0,-0.6265749931335449,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12799072265625,0.0,0.0,9.532148396829145e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.532144758850336e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.000452163425507,285.1163635253906,294.1499938964844,284.335693359375,282.50128173828125,284.4953308105469,283.3819274902344,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711992658748329e-09,0.0009644900565035,-0.0035363463684916,0.0,0.0,0.0,-0.0056615252979099,60.0,-0.53798907995224,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.051954111782834e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.12799072265625,0.0,0.0,9.532148396829145e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,7.040416676318273e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.532144758850336e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.000452163425507,285.1163635253906,294.1499938964844,284.335693359375,282.50128173828125,284.4953308105469,283.3819274902344,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711992658748329e-09,0.0009644900565035,-0.0035363463684916,0.0,0.0,0.0,-0.0056615252979099,60.0,-0.53798907995224,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1275939941406,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004506547411438,285.1159973144531,294.1499938964844,284.466552734375,282.6507263183594,284.4937438964844,283.41778564453125,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4491653740406036,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
