time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.02175161172636e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1275939941406,0.0,0.0,9.500343730906025e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.01692551956512e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004506547411438,285.1159973144531,294.1499938964844,284.466552734375,282.6507263183594,284.4937438964844,283.41778564453125,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356895589566875e-09,0.0009612712310627,-0.0025502715725451,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4491653740406036,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.127197265625,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004503659147303,285.1156005859375,294.1499938964844,284.598876953125,282.8005065917969,284.49444580078125,283.4463195800781,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636358626139101e-09,0.0009606543462723,-0.0023614594247192,0.0,0.0,0.0,-0.0054392465390264,60.0,-0.3609030544757843,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.015969408210368e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.127197265625,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0004503659147303,285.1156005859375,294.1499938964844,284.598876953125,282.8005065917969,284.49444580078125,283.4463195800781,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.2636358626139101e-09,0.0009606543462723,-0.0023614594247192,0.0,0.0,0.0,-0.0054392465390264,60.0,-0.3609030544757843,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,9.01602761587128e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1269836425781,0.0,0.0,9.494316327618436e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.012473361101002e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.494311962043868e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,0.0004503688251134,285.11541748046875,294.1499938964844,284.66558837890625,282.8753662109375,284.4957580566406,283.46124267578125,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606619714759,1.264351068286373e-09,0.0009606606909073,-0.0023633334785699,0.0,0.0,0.0,-0.00543960230425,60.0,-0.3167415857315063,-0.0,-6.292173537758572e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.015332034323364e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1268005371094,0.0,0.0,9.493583638686688e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.011932757450268e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004503341042436,285.115234375,294.1499938964844,284.732666015625,282.9501342773437,284.4975891113281,283.4766540527344,285.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.2556775619287919e-09,0.000960586592555,-0.0023406050167977,0.0,0.0,0.0,-0.0054353028535842,60.0,-0.2724345922470093,-0.0,-6.291201515296052e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264038085937,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.486982162343338e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0004500211507547,285.1148681640625,294.1499938964844,284.8678894042969,283.0990905761719,284.5028076171875,283.5067749023437,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.1776057906587312e-09,0.0009599191253073,-0.0021360218524932,0.0,0.0,0.0,-0.0053965998813509,60.0,-0.1831671297550201,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.009067434817553e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264038085937,0.0,0.0,9.486986527917908e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.007060048636049e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.486982162343338e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0004500211507547,285.1148681640625,294.1499938964844,284.8678894042969,283.0990905761719,284.5028076171875,283.5067749023437,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202894605,1.1776057906587312e-09,0.0009599191253073,-0.0021360218524932,0.0,0.0,0.0,-0.0053965998813509,60.0,-0.1831671297550201,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.002517617773265e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12701416015625,0.0,0.0,9.480089647695422e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.001965423114598e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.480085282120854e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004496939945966,285.1152648925781,294.1499938964844,285.00457763671875,283.2468566894531,284.5093078613281,283.5325012207031,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489656563848,8.853995869806394e-10,0.0007489647832699,-0.0015787640586495,0.0,0.0,0.0,-0.004203924909234,60.0,-0.0857732445001602,-0.0,-6.2733256811498e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.002517617773265e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12701416015625,0.0,0.0,9.480089647695422e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.001965423114598e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.480085282120854e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.0004496939945966,285.1152648925781,294.1499938964844,285.00457763671875,283.2468566894531,284.5093078613281,283.5325012207031,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007489656563848,8.853995869806394e-10,0.0007489647832699,-0.0015787640586495,0.0,0.0,0.0,-0.004203924909234,60.0,-0.0857732445001602,-0.0,-6.2733256811498e-08,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,3.4636475902516395e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.12945556640625,0.0,0.0,3.647389530669898e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,2.693951137189288e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,3.647388075478375e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001730162184685,285.11688232421875,294.1499938964844,285.1427001953125,283.3929443359375,284.5149230957031,283.551513671875,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004597015795297,5.52386303365182e-10,0.000459701026557,-0.0009925316553562,0.0,0.0,0.0,-0.0025755218230187,60.0,-0.0073026176542043,-0.0,-9.286182489631756e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,3.4636475902516395e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.12945556640625,0.0,0.0,3.647389530669898e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,2.693951137189288e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,3.647388075478375e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0001730162184685,285.11688232421875,294.1499938964844,285.1427001953125,283.3929443359375,284.5149230957031,283.551513671875,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004597015795297,5.52386303365182e-10,0.000459701026557,-0.0009925316553562,0.0,0.0,0.0,-0.0025755218230187,60.0,-0.0073026176542043,-0.0,-9.286182489631756e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,2.3741135009913705e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365661621094,0.0,0.0,2.5000570531119592e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,1.846534723881632e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,2.500056143617257e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.000118591779028,285.1250915527344,294.1499938964844,285.2822570800781,283.5367736816406,284.51788330078125,283.5687561035156,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529670309741,3.1639746378431245e-10,0.0002529667108319,-0.0005788477137684,0.0,0.0,0.0,-0.0014248914085328,60.0,0.0280572827905416,-0.0,-4.362874062024957e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,2.3741135009913705e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1365661621094,0.0,0.0,2.5000570531119592e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,1.846534723881632e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,2.500056143617257e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.000118591779028,285.1250915527344,294.1499938964844,285.2822570800781,283.5367736816406,284.51788330078125,283.5687561035156,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529670309741,3.1639746378431245e-10,0.0002529667108319,-0.0005788477137684,0.0,0.0,0.0,-0.0014248914085328,60.0,0.0280572827905416,-0.0,-4.362874062024957e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,1.870278356363997e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1385192871094,0.0,0.0,1.969494223885704e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,1.454662469768664e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,1.969493314391002e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.342419798485936e-05,285.12762451171875,294.1499938964844,285.3525695800781,283.6076965332031,284.5185241699219,283.5750732421875,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001959439687198,2.459078496386269e-10,0.0001959437213372,-0.0004505522665567,0.0,0.0,0.0,-0.0011042065452784,60.0,0.0338849797844886,-0.0,-2.7075859332370555e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,1.4833573004580105e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1396179199219,0.0,0.0,1.5620475096511655e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,1.1537235877767673e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,1.562046782055404e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.40967079764232e-05,285.129150390625,294.1499938964844,285.4232482910156,283.6778259277344,284.5189514160156,283.5798034667969,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580542884767,1.9768590930890887e-10,0.0001580540847498,-0.0003616655594669,0.0,0.0,0.0,-0.0008902745903469,60.0,0.0366206541657447,-0.0,-1.703182928025626e-09,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.0541807569097728e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1412353515625,0.0,0.0,1.1101036761829164e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,8.19919296191074e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.1101032214355657e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,5.2658466302091256e-05,285.1315612792969,294.1499938964844,285.565673828125,283.8155517578125,284.5194702148437,283.5862121582031,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123244292102,1.4048952279299698e-10,0.000112324290967,-0.0002570250653661,0.0,0.0,0.0,-0.0006326913717202,60.0,0.0382163822650909,-0.0,-8.602009105018738e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,1.0541807569097728e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1412353515625,0.0,0.0,1.1101036761829164e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,8.19919296191074e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,1.1101032214355657e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,5.2658466302091256e-05,285.1315612792969,294.1499938964844,285.565673828125,283.8155517578125,284.5194702148437,283.5862121582031,285.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123244292102,1.4048952279299698e-10,0.000112324290967,-0.0002570250653661,0.0,0.0,0.0,-0.0006326913717202,60.0,0.0382163822650909,-0.0,-8.602009105018738e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.393418400170049e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1422119140625,0.0,0.0,7.785629350109957e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,5.750442596763605e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.785626621625852e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,3.693162216222845e-05,285.133056640625,294.1499938964844,285.7095031738281,283.9493408203125,284.5198059082031,283.5901184082031,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.877813914092258e-05,9.853148158489587e-11,7.877803727751598e-05,-0.0001802629994926,0.0,0.0,0.0,-0.0004437346360646,60.0,0.0372121222317218,-0.0,-4.2311681935913725e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.393418400170049e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1422119140625,0.0,0.0,7.785629350109957e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,5.750442596763605e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,7.785626621625852e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,3.693162216222845e-05,285.133056640625,294.1499938964844,285.7095031738281,283.9493408203125,284.5198059082031,283.5901184082031,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.877813914092258e-05,9.853148158489587e-11,7.877803727751598e-05,-0.0001802629994926,0.0,0.0,0.0,-0.0004437346360646,60.0,0.0372121222317218,-0.0,-4.2311681935913725e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,4.334108325565467e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1426086425781,0.0,0.0,4.564026767184259e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,3.370976628502831e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.564025402942207e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,2.164974830520805e-05,285.1336975097656,294.1499938964844,285.8547668457031,284.0786437988281,284.5199279785156,283.5919189453125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618097227648832e-05,5.776063308204904e-11,4.6180914068827406e-05,-0.0001056727778632,0.0,0.0,0.0,-0.0002601240994408,60.0,0.0294951796531677,-0.0,-1.4540160742093628e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,4.334108325565467e-06,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1426086425781,0.0,0.0,4.564026767184259e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,3.370976628502831e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,4.564025402942207e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,2.164974830520805e-05,285.1336975097656,294.1499938964844,285.8547668457031,284.0786437988281,284.5199279785156,283.5919189453125,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618097227648832e-05,5.776063308204904e-11,4.6180914068827406e-05,-0.0001056727778632,0.0,0.0,0.0,-0.0002601240994408,60.0,0.0294951796531677,-0.0,-1.4540160742093628e-10,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,2.010897787840804e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1427001953125,0.0,0.0,2.117573103532777e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,1.5640332549082814e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,2.117572421411751e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,1.0044841474154964e-05,285.1338806152344,294.1499938964844,286.00146484375,284.2028503417969,284.5199890136719,283.5924377441406,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.142676203220617e-05,2.6799354402307077e-11,2.142673474736512e-05,-4.902929867967032e-05,0.0,0.0,0.0,-0.0001206907472806,60.0,0.0192476138472557,-0.0,-3.1300389363719816e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,2.010897787840804e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1427001953125,0.0,0.0,2.117573103532777e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,1.5640332549082814e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,2.117572421411751e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,1.0044841474154964e-05,285.1338806152344,294.1499938964844,286.00146484375,284.2028503417969,284.5199890136719,283.5924377441406,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.142676203220617e-05,2.6799354402307077e-11,2.142673474736512e-05,-4.902929867967032e-05,0.0,0.0,0.0,-0.0001206907472806,60.0,0.0192476138472557,-0.0,-3.1300389363719816e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,1.2500706816354068e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1427307128906,0.0,0.0,1.316385237259965e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.72278144217853e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,1.3163846688257763e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,6.244355972739868e-06,285.1339111328125,294.1499938964844,286.0753479003906,284.2628479003906,284.5199890136719,283.592529296875,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320008292794228e-05,1.6659892215775685e-11,1.3319991012394894e-05,-3.0479135602945465e-05,0.0,0.0,0.0,-7.502772496081889e-05,60.0,0.014419624581933,-0.0,-1.2095917149845814e-11,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.023060675237502e-07,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1427001953125,0.0,0.0,7.395624379569199e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,5.462386525323382e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.395621537398256e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,3.508160943965777e-06,285.1338806152344,294.1499938964844,286.1495666503906,284.32135009765625,284.5199890136719,283.592529296875,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.483394256269094e-06,9.35975776050757e-12,7.483385161322076e-06,-1.7123642464866862e-05,0.0,0.0,0.0,-4.215177614241839e-05,60.0,0.009868930093944,-0.0,-3.817882208295709e-12,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,1.318900046953786e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1426696777344,0.0,0.0,1.3888659111671586e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,1.0258122529194225e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,1.38886534273297e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,6.588173278032627e-07,285.1338195800781,294.1499938964844,286.299072265625,284.4334716796875,284.5199890136719,283.592529296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053516679268796e-06,1.7577385944336776e-12,1.4053499626243138e-06,-3.2157522582565434e-06,0.0,0.0,0.0,-7.915950845927e-06,60.0,0.0033251959830522,-0.0,-1.3464601070385662e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,1.318900046953786e-07,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1426696777344,0.0,0.0,1.3888659111671586e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,1.0258122529194225e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,1.38886534273297e-07,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,6.588173278032627e-07,285.1338195800781,294.1499938964844,286.299072265625,284.4334716796875,284.5199890136719,283.592529296875,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053516679268796e-06,1.7577385944336776e-12,1.4053499626243138e-06,-3.2157522582565434e-06,0.0,0.0,0.0,-7.915950845927e-06,60.0,0.0033251959830522,-0.0,-1.3464601070385662e-13,0.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.050000000745058,-3.7642875483356875e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1426696777344,0.0,0.050000000745058,-3.963977590615286e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.050000000745058,-2.927782238870691e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.050000000745058,-3.963976258347657e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.050000000745058,-1.880337840987068e-08,285.13385009765625,291.1499938964844,286.45001220703125,284.5386047363281,284.5199890136719,283.592529296875,285.06256103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0105682330704446e-08,-5.015449115589912e-14,-4.0105632592712936e-08,9.177482240829705e-08,0.0,0.0,0.0,2.25903932005167e-07,60.0,0.0007516691694036,-0.0,-1.0968686237694063e-16,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.050000000745058,-3.7642875483356875e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1426696777344,0.0,0.050000000745058,-3.963977590615286e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.050000000745058,-2.927782238870691e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.050000000745058,-3.963976258347657e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.050000000745058,-1.880337840987068e-08,285.13385009765625,291.1499938964844,286.45001220703125,284.5386047363281,284.5199890136719,283.592529296875,285.06256103515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0105682330704446e-08,-5.015449115589912e-14,-4.0105632592712936e-08,9.177482240829705e-08,0.0,0.0,0.0,2.25903932005167e-07,60.0,0.0007516691694036,-0.0,-1.0968686237694063e-16,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6340081095695496,0.050000000745058,0.0408403277397155,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.24774169921875,0.6340081095695496,0.050000000745058,0.0430068373680114,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6340081095695496,0.050000000745058,0.0317647084593772,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.6340081095695496,0.050000000745058,0.0430068336427211,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6340081095695496,0.050000000745058,0.2040058672428131,285.0919189453125,291.1499938964844,286.5262756347656,284.5895690917969,293.533203125,295.0999755859375,285.2074584960937,1.0,0.1097117215394973,0.0526810251176357,0.0526810251176357,1.0,1.0,-0.4351158738136291,4.8605412303004414e-05,0.4350672662258148,-0.1324513405561447,0.0,0.0,0.0,10.185723304748535,60.0,1178.9510498046875,-0.0,12.27873706817627,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.6313329339027405,0.050000000745058,0.045235875993967,297.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944885253906,0.6313329339027405,0.050000000745058,0.0476355552673339,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.6313329339027405,0.050000000745058,0.0351834595203399,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6313329339027405,0.050000000745058,0.0476355552673339,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.6313329339027405,0.050000000745058,0.2259625643491745,285.7752990722656,291.1499938964844,286.6034240722656,284.6410522460937,294.6851806640625,298.0041198730469,286.4119873046875,1.0,0.121093563735485,0.1053620502352714,0.1053620502352714,1.0,1.0,-0.4819931089878082,0.0025040777400135,0.4794890284538269,-0.1413968652486801,0.0,0.0,0.0,12.50143814086914,60.0,2401.226318359375,-0.0,16.68119239807129,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.0456808730959892,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.5709532499313354,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.2281854152679443,287.8841247558594,291.1499938964844,286.76031494140625,284.74542236328125,294.7303771972656,298.12469482421875,288.2709350585937,1.0,0.1406007409095764,0.2107241004705429,0.2107241004705429,1.0,1.0,-0.4867385029792785,0.0260735470801591,0.4606649577617645,-0.1190792545676231,0.0,0.0,0.0,20.02116203308105,60.0,2348.2705078125,-0.0,23.19038963317871,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.0456808730959892,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.5709532499313354,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.5709532499313354,0.050000000745058,0.2281854152679443,287.8841247558594,291.1499938964844,286.76031494140625,284.74542236328125,294.7303771972656,298.12469482421875,288.2709350585937,1.0,0.1406007409095764,0.2107241004705429,0.2107241004705429,1.0,1.0,-0.4867385029792785,0.0260735470801591,0.4606649577617645,-0.1190792545676231,0.0,0.0,0.0,20.02116203308105,60.0,2348.2705078125,-0.0,23.19038963317871,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.549203097820282,0.050000000745058,0.0458181947469711,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.549203097820282,0.050000000745058,0.2288713753223419,288.60675048828125,291.1499938964844,286.8399353027344,284.7982177734375,294.7603454589844,298.1319274902344,288.94268798828125,1.0,0.1490057408809662,0.2634051442146301,0.2634051442146301,1.0,1.0,-0.4882020056247711,0.0398206375539302,0.4483813643455505,-0.1057538762688636,0.0,0.0,0.0,23.692323684692383,60.0,2139.635986328125,-0.0,26.34363555908203,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900329589844,0.532392144203186,0.050000000745058,0.0459497980773448,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1900329589844,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900329589844,0.532392144203186,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900329589844,0.532392144203186,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900329589844,0.532392144203186,0.050000000745058,0.2295287549495697,289.25250244140625,291.1499938964844,286.9203186035156,284.8514404296875,294.7942199707031,298.14971923828125,289.5609741210937,1.0,0.1565672308206558,0.4107241034507751,0.4107241034507751,0.997812807559967,1.0,-0.4896045625209808,0.0993374064564704,0.3902671635150909,-0.0468483678996562,0.0,0.0,0.0,27.21898078918457,60.0,1937.8370361328125,-0.0,29.37508583068848,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.5095487833023071,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.230725422501564,290.3731994628906,291.1499938964844,287.083251953125,284.9588623046875,293.7715148925781,298.2038269042969,290.5886535644531,1.0,0.169388085603714,0.70536208152771,0.70536208152771,0.993438482284546,1.0,-0.4921571612358093,0.2014979869127273,0.2906591892242431,0.0542521700263023,0.0,0.0,0.0,33.63841247558594,60.0,1356.3428955078125,-0.0,34.94021224975586,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.0461893640458583,297.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.5095487833023071,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3244323730469,0.5095487833023071,0.050000000745058,0.230725422501564,290.3731994628906,291.1499938964844,287.083251953125,284.9588623046875,293.7715148925781,298.2038269042969,290.5886535644531,1.0,0.169388085603714,0.70536208152771,0.70536208152771,0.993438482284546,1.0,-0.4921571612358093,0.2014979869127273,0.2906591892242431,0.0542521700263023,0.0,0.0,0.0,33.63841247558594,60.0,1356.3428955078125,-0.0,34.94021224975586,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
