time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010707378387451,0.050000000745058,0.0463056825101375,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74859619140625,0.5010707378387451,0.050000000745058,0.0487621128559112,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010707378387451,0.050000000745058,0.0360155291855335,297.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010707378387451,0.050000000745058,0.0487621128559112,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74859619140625,0.5010707378387451,0.050000000745058,0.2313064634799957,290.7823486328125,291.1499938964844,287.1737670898437,285.0182800292969,293.4897766113281,298.2367858886719,290.936279296875,1.0,0.1752608865499496,0.8670092821121216,0.8670092821121216,0.9910385608673096,1.0,-0.4933966100215912,0.212903544306755,0.2804930806159973,0.0653097480535507,0.0,0.0,0.0,36.75032043457031,60.0,1040.7398681640625,-0.0,37.67053985595703,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.4954493939876556,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0236511230469,0.4954493939876556,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.4954493939876556,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.4954493939876556,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.4954493939876556,0.050000000745058,0.2317439317703247,291.052490234375,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454833984375,291.1954345703125,1.0,0.179546982049942,1.0,1.0,0.9890641570091248,1.0,-0.4943298101425171,0.2159395366907119,0.2783902883529663,0.0681076720356941,0.0,0.0,0.0,39.092552185058594,60.0,884.6681518554688,-0.0,39.73611831665039,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743408203125,0.4857754111289978,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59967041015625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.7250671386719,1.0,0.1875079125165939,1.0,1.0,0.9890987277030944,1.0,-0.4961277544498443,0.2168108522891998,0.2793169021606445,0.0685425475239753,0.0,0.0,0.0,43.60443878173828,48.0,682.19580078125,-0.0,43.73798751831055,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743408203125,0.4857754111289978,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5743408203125,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59967041015625,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.7250671386719,1.0,0.1875079125165939,1.0,1.0,0.9890987277030944,1.0,-0.4961277544498443,0.2168108522891998,0.2793169021606445,0.0685425475239753,0.0,0.0,0.0,43.60443878173828,48.0,682.19580078125,-0.0,43.73798751831055,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834420084953308,0.050000000745058,0.046604998409748,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.4834420084953308,0.050000000745058,0.0490773096680641,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834420084953308,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834420084953308,0.050000000745058,0.0490773096680641,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194702148437,0.4834420084953308,0.050000000745058,0.232801616191864,292.0405578613281,290.6499938964844,287.577392578125,285.2809143066406,293.59228515625,298.27490234375,292.1435852050781,1.0,0.1890121400356292,1.0,1.0,0.9891313910484314,1.0,-0.496586412191391,0.2170045524835586,0.2795818448066711,0.0686291456222534,0.0,0.0,0.0,44.754791259765625,48.0,551.0126953125,-0.0,44.762821197509766,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425109863281,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0425109863281,0.483490914106369,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425109863281,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425109863281,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0425109863281,0.483490914106369,0.050000000745058,0.232797086238861,292.0633544921875,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.2759704589844,292.1651916503906,1.0,0.1889526695013046,1.0,1.0,0.9891332387924194,1.0,-0.4965767562389374,0.2170003652572631,0.2795763909816742,0.0686274394392967,0.0,0.0,0.0,44.73055648803711,36.0,544.4395751953125,-0.0,44.7412109375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.484702855348587,0.050000000745058,0.0465816929936409,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419738769531,0.484702855348587,0.050000000745058,0.0490527674555778,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.484702855348587,0.050000000745058,0.0362302064895629,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.484702855348587,0.050000000745058,0.0490527674555778,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2419738769531,0.484702855348587,0.050000000745058,0.2326852083206176,292.2606811523437,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860412597656,292.3521728515625,1.0,0.187761589884758,1.0,1.0,0.9891505241394044,1.0,-0.4963381886482239,0.2168980091810226,0.2794401943683624,0.0685842335224151,0.0,0.0,0.0,44.1316032409668,36.0,488.3978271484375,-0.0,44.20741271972656,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049987316131,0.050000000745058,0.046535924077034,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4211730957031,0.4872049987316131,0.050000000745058,0.0490045696496963,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049987316131,0.050000000745058,0.0361946076154708,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049987316131,0.050000000745058,0.0490045696496963,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4211730957031,0.4872049987316131,0.050000000745058,0.2324565798044204,292.43798828125,289.6499938964844,287.7585144042969,285.3973999023437,293.6830749511719,298.2967529296875,292.5203857421875,1.0,0.1854821890592575,1.0,1.0,0.9872915148735046,1.0,-0.4958505630493164,0.2167160809040069,0.2791344821453094,0.0685216411948204,0.0,0.0,0.0,42.9077377319336,25.0,439.4729919433594,-0.0,43.11820983886719,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920212924480438,0.050000000745058,0.0464507341384887,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285095214844,0.4920212924480438,0.050000000745058,0.048914860934019,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920212924480438,0.050000000745058,0.0361283496022224,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920212924480438,0.050000000745058,0.048914860934019,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285095214844,0.4920212924480438,0.050000000745058,0.2320310324430465,292.6432189941406,289.6499938964844,287.8714599609375,285.46954345703125,293.7395935058594,298.3113708496094,292.7154846191406,1.0,0.1812916398048401,1.0,1.0,0.98486590385437,1.0,-0.4949428737163543,0.2163658738136291,0.2785769999027252,0.068392775952816,0.0,0.0,0.0,40.62965393066406,25.0,384.9474182128906,-0.0,41.096309661865234,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953345656394958,0.050000000745058,0.0463951341807842,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7283020019531,0.4953345656394958,0.050000000745058,0.0488563105463981,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953345656394958,0.050000000745058,0.0360851027071476,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953345656394958,0.050000000745058,0.0488563105463981,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283020019531,0.4953345656394958,0.050000000745058,0.2317532896995544,292.7420654296875,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.31939697265625,292.80963134765625,1.0,0.1785195767879486,1.0,1.0,0.9835733771324158,1.0,-0.4943504929542541,0.21613310277462,0.2782173752784729,0.0683044865727424,0.0,0.0,0.0,39.142860412597656,25.0,359.7237854003906,-0.0,39.78058242797852,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995394945144653,0.1802932769060135,0.0463286899030208,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87274169921875,0.4995394945144653,0.050000000745058,0.0487863421440124,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995394945144653,0.050000000745058,0.0360334254801273,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995394945144653,0.050000000745058,0.0487863421440124,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87274169921875,0.4995394945144653,0.050000000745058,0.2314213961362838,292.8851623535156,289.1499938964844,288.02752685546875,285.5686340332031,293.8180847167969,298.332275390625,292.9462280273437,1.0,0.1754192411899566,1.0,1.0,0.9815334677696228,1.0,-0.4936423003673553,0.2158634513616562,0.2777788639068603,0.06820560246706,0.0,0.0,0.0,37.3661003112793,25.0,324.77801513671875,-0.0,38.212249755859375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0241394042969,0.789780855178833,0.1845513880252838,0.1497097015380859,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919128417969,0.5198838114738464,0.050000000745058,0.0485133491456508,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198838114738464,0.050000000745058,0.035831794142723,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198838114738464,0.050000000745058,0.0485133491456508,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919128417969,0.5198838114738464,0.050000000745058,0.2301264405250549,293.0116882324219,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.3260192871094,293.0782165527344,1.0,0.1748664677143097,1.0,1.0,0.9798552393913268,1.0,-0.6152323484420776,0.2673665881156921,0.3478657603263855,0.0925742834806442,0.0,0.0,0.0,31.418516159057617,25.0,336.19879150390625,-0.0,46.10939407348633,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.8658139109611511,0.1912821382284164,0.1706079393625259,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017272949219,0.551919162273407,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.835719108581543,0.1712329387664795,0.1189111620187759,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.551919162273407,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.551919162273407,0.050000000745058,0.2287724465131759,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279968261719,293.36383056640625,1.0,0.1752853989601135,1.0,1.0,0.8824576735496521,1.0,-0.7377114295959473,0.3219141960144043,0.4157972633838653,0.1243495121598243,0.0,0.0,0.0,25.319068908691406,25.0,304.8890991210937,-0.0,54.56985092163086,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.8658139109611511,0.1912821382284164,0.1706079393625259,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017272949219,0.551919162273407,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3318786621094,0.835719108581543,0.1712329387664795,0.1189111620187759,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.551919162273407,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017272949219,0.551919162273407,0.050000000745058,0.2287724465131759,293.32525634765625,288.1499938964844,288.2821044921875,285.72857666015625,293.8842468261719,298.2279968261719,293.36383056640625,1.0,0.1752853989601135,1.0,1.0,0.8824576735496521,1.0,-0.7377114295959473,0.3219141960144043,0.4157972633838653,0.1243495121598243,0.0,0.0,0.0,25.319068908691406,25.0,304.8890991210937,-0.0,54.56985092163086,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882839679718018,0.2022930681705474,0.1796618103981018,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787902832031,0.5572547316551208,0.050000000745058,0.0481904633343219,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49542236328125,0.8530862331390381,0.1785326153039932,0.1238524541258812,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572547316551208,0.050000000745058,0.0481904633343219,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572547316551208,0.1504247933626175,0.2285947948694229,293.49176025390625,288.1499938964844,288.4488525390625,285.8321533203125,293.8363647460937,298.1552429199219,293.5129699707031,1.0,0.1755098551511764,1.0,1.0,0.7903681993484497,1.0,-0.7542218565940857,0.3357609510421753,0.4184609055519104,0.1350961029529571,0.0,0.0,0.0,24.532764434814453,25.0,204.8555603027344,-0.0,55.83662414550781,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9088035821914672,0.203013077378273,0.1801770329475402,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.486083984375,0.5714337229728699,0.050000000745058,0.0481003038585186,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8716345429420471,0.1790449768304824,0.1241066753864288,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5714337229728699,0.050000000745058,0.0481003038585186,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.6002247929573059,0.1510098725557327,0.2587860822677612,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.8278503417969,298.1508178710937,293.51837158203125,1.0,0.1760212332010269,1.0,1.0,0.7850601077079773,1.0,-0.790861964225769,0.3534254133701324,0.4374365210533142,0.1422615200281143,0.0,0.0,0.0,22.566125869750977,43.0,199.759017944336,-0.0,58.46566390991211,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880764842033386,0.2136791944503784,0.09774861484766,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5540466308594,0.6892510652542114,0.050000000745058,0.047653429210186,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880764842033386,0.1860542744398117,0.0760267004370689,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5540466308594,0.6892510652542114,0.050000000745058,0.047653429210186,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.9341189861297609,0.1541695743799209,0.5605571866035461,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,293.7681884765625,298.0927124023437,293.5828552246094,1.0,0.1840045303106308,1.0,1.0,0.7363613247871399,1.0,-0.9956276416778564,0.4518783390522003,0.5437492728233337,0.2061221450567245,0.0,0.0,0.0,13.577289581298828,43.0,154.90869140625,-0.0,79.01315307617188,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.60498046875,0.9013363718986512,0.2236324101686477,0.1072037070989608,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5994567871094,0.6774159669876099,0.050000000745058,0.0476764701306819,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60498046875,0.9013363718986512,0.1928495615720749,0.0833806619048118,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5994567871094,0.6774159669876099,0.050000000745058,0.0476764701306819,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.60516357421875,0.9276921153068542,0.1568796187639236,0.578450083732605,293.60552978515625,287.1499938964844,288.6352844238281,285.9467468261719,293.554931640625,298.19158935546875,293.6051940917969,1.0,0.1918598413467407,1.0,1.0,0.6251445412635803,1.0,-1.0373080968856812,0.5086719989776611,0.52863609790802,0.2547094821929931,0.0,0.0,0.0,14.681273460388184,63.0,65.66321563720703,-0.0,89.27257537841797,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47271728515625,0.9058452844619752,0.234707698225975,0.1105764284729957,297.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.469482421875,0.9520001411437988,0.1448389142751693,0.1327029019594192,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47271728515625,0.9058452844619752,0.2006654441356659,0.0860038846731185,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50537109375,0.6734822392463684,0.1392505019903183,0.0476844422519207,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4725646972656,0.9081596732139589,0.1608451753854751,0.556275486946106,293.46490478515625,287.1499938964844,288.7507629394531,286.0170593261719,292.6118469238281,298.2637023925781,293.4060363769531,1.0,0.2056199759244918,1.0,1.0,0.4800357520580292,1.0,-1.119917869567871,0.677476167678833,0.4424417018890381,0.4072830379009247,0.0,0.0,0.0,15.98348331451416,63.0,-341.611572265625,-0.0,110.25531768798828,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2314453125,0.9023878574371338,0.2400477826595306,0.1079892292618751,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.9671009182929992,0.1452404111623764,0.1370594203472137,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2314453125,0.9023878574371338,0.2044767141342163,0.0839916244149208,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401428222656,0.8974682092666626,0.1407694071531295,0.1119231730699539,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2314758300781,0.9023878574371338,0.1629688739776611,0.5394285321235657,293.2132263183594,286.6499938964844,288.81231689453125,286.0543212890625,291.8236083984375,298.2585144042969,293.1122436523437,1.0,0.2144951224327087,1.0,1.0,0.4027110338211059,1.0,-1.1760320663452148,0.8152158260345459,0.3608162701129913,0.533746063709259,0.0,0.0,0.0,16.609169006347656,83.0,-714.04443359375,-0.0,125.75139617919922,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8673400878906,0.9177071452140808,0.2519684433937073,0.1193372160196304,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.952203929424286,0.1459085494279861,0.1383835226297378,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8673400878906,0.9177071452140808,0.2127503156661987,0.092817835509777,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8614807128906,0.9384931325912476,0.1399772614240646,0.1331377327442169,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.9463457465171814,0.1667588353157043,0.6455654501914978,291.8339233398437,286.1499938964844,288.9892272949219,286.1605834960937,289.83135986328125,298.15802001953125,291.6953125,1.0,0.2451788932085037,1.0,1.0,0.1802774965763092,1.0,-1.3569512367248535,1.239579439163208,0.1173718124628067,0.9212936162948608,0.0,0.0,0.0,20.168773651123047,103.0,-1664.397705078125,-0.0,188.6618804931641,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8673400878906,0.9177071452140808,0.2519684433937073,0.1193372160196304,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.952203929424286,0.1459085494279861,0.1383835226297378,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8673400878906,0.9177071452140808,0.2127503156661987,0.092817835509777,297.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8614807128906,0.9384931325912476,0.1399772614240646,0.1331377327442169,297.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8606262207031,0.9463457465171814,0.1667588353157043,0.6455654501914978,291.8339233398437,286.1499938964844,288.9892272949219,286.1605834960937,289.83135986328125,298.15802001953125,291.6953125,1.0,0.2451788932085037,1.0,1.0,0.1802774965763092,1.0,-1.3569512367248535,1.239579439163208,0.1173718124628067,0.9212936162948608,0.0,0.0,0.0,20.168773651123047,103.0,-1664.397705078125,-0.0,188.6618804931641,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778869628906,0.9652084112167358,0.2575854361057281,0.1632579714059829,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6867370605469,0.8901728391647339,0.1448216736316681,0.137895867228508,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.9652084112167358,0.2155898511409759,0.1269784271717071,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893920898437,0.875739336013794,0.1377588808536529,0.1314426213502884,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.9338532090187072,0.1647680699825287,0.7452570796012878,290.6663818359375,286.1462097167969,289.16583251953125,286.2652893066406,289.3457946777344,298.07672119140625,290.5922241210937,1.0,0.2826635837554931,1.0,1.0,0.1081664934754371,1.0,-1.5625805854797363,1.53356671333313,0.0290138386189937,1.1732895374298096,0.0,0.0,0.0,26.94110679626465,123.0,-1470.1036376953125,-0.0,289.816650390625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778869628906,0.9652084112167358,0.2575854361057281,0.1632579714059829,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6867370605469,0.8901728391647339,0.1448216736316681,0.137895867228508,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776733398437,0.9652084112167358,0.2155898511409759,0.1269784271717071,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893920898437,0.875739336013794,0.1377588808536529,0.1314426213502884,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.9338532090187072,0.1647680699825287,0.7452570796012878,290.6663818359375,286.1462097167969,289.16583251953125,286.2652893066406,289.3457946777344,298.07672119140625,290.5922241210937,1.0,0.2826635837554931,1.0,1.0,0.1081664934754371,1.0,-1.5625805854797363,1.53356671333313,0.0290138386189937,1.1732895374298096,0.0,0.0,0.0,26.94110679626465,123.0,-1470.1036376953125,-0.0,289.816650390625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.09912109375,0.9464721083641052,0.2518837451934814,0.2294414788484573,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11260986328125,0.779935896396637,0.1431469470262527,0.1370216161012649,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1024475097656,0.8861522674560547,0.2110420912504196,0.1492362916469574,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143493652344,0.7662525177001953,0.1355844736099243,0.1300224214792251,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1088562011719,0.8137452006340027,0.1621315330266952,0.7364774346351624,290.0997314453125,286.11492919921875,289.29608154296875,286.34161376953125,289.2962646484375,297.94287109375,290.0644836425781,1.0,0.3111001551151275,1.0,1.0,0.0548124909400939,1.0,-1.656401753425598,1.655463457107544,0.0009382896823808,1.2775799036026,0.0,0.0,0.0,41.087432861328125,123.0,-1102.6690673828125,-0.0,375.6077880859375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9928894042969,0.887771725654602,0.2497179806232452,0.2274397313594818,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020751953125,0.7385464310646057,0.1424517184495926,0.136741504073143,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99517822265625,0.8378564119338989,0.2098313271999359,0.148425206542015,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032958984375,0.72640460729599,0.1347566545009613,0.1295963078737259,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9995422363281,0.768561065196991,0.1611615121364593,0.7337721586227417,289.99322509765625,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.89361572265625,289.96807861328125,1.0,0.3198120594024658,1.0,1.0,0.0360554978251457,1.0,-1.6514897346496582,1.6513245105743408,0.0001651339262025,1.2734403610229492,0.0,0.0,0.0,49.66455841064453,111.0,-928.7321166992188,-0.0,396.4969177246094,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614196777344,0.8354203701019287,0.2478040903806686,0.2249505221843719,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8666687011719,0.6965882182121277,0.1412506252527237,0.1360424011945724,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8627014160156,0.7899759411811829,0.208387091755867,0.1473792791366577,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86737060546875,0.682889461517334,0.1333286464214325,0.128662958741188,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.865234375,0.7254124879837036,0.1595111489295959,0.7282032370567322,289.861572265625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.82830810546875,289.8468322753906,1.0,0.3307793736457824,1.0,1.0,0.0,1.0,-1.638595700263977,1.6385928392410278,2.9271486710058525e-06,1.2633765935897827,0.0,0.0,0.0,62.290069580078125,111.0,-640.6936645507812,-0.0,424.6481018066406,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7855529785156,0.8105204701423645,0.2478410005569458,0.2244803756475448,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885131835937,0.6725282073020935,0.1403260082006454,0.1353924423456192,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7862854003906,0.7644178867340088,0.2078442275524139,0.1469553560018539,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.6591854095458984,0.1321872174739837,0.1278036683797836,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7877197265625,0.7015289664268494,0.1582214832305908,0.7232962846755981,289.78564453125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7876892089844,289.777587890625,1.0,0.3385984599590301,1.0,1.0,0.0,1.0,-1.6298141479492188,1.6298120021820068,2.1687717435270315e-06,1.2563804388046265,0.0,0.0,0.0,71.20539093017578,99.0,-421.0474243164063,-0.0,444.4352416992188,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.7902233004570007,0.2510424554347992,0.226859301328659,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74151611328125,0.651828408241272,0.1393695175647735,0.134590595960617,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.7443045973777771,0.2085651606321334,0.147344708442688,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.6389306783676147,0.1307925581932068,0.1265892833471298,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6784720420837402,0.1567316353321075,0.7168148756027222,289.7416687011719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7425842285156,1.0,0.3470475077629089,1.0,1.0,0.0,1.0,-1.6229281425476074,1.6229259967803955,2.151295348085114e-06,1.2508505582809448,0.0,0.0,0.0,80.88072967529297,87.0,-131.18426513671875,-0.0,467.2114868164063,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.7902233004570007,0.2510424554347992,0.226859301328659,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74151611328125,0.651828408241272,0.1393695175647735,0.134590595960617,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416076660156,0.7443045973777771,0.2085651606321334,0.147344708442688,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74151611328125,0.6389306783676147,0.1307925581932068,0.1265892833471298,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7415466308594,0.6784720420837402,0.1567316353321075,0.7168148756027222,289.7416687011719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.7425842285156,1.0,0.3470475077629089,1.0,1.0,0.0,1.0,-1.6229281425476074,1.6229259967803955,2.151295348085114e-06,1.2508505582809448,0.0,0.0,0.0,80.88072967529297,87.0,-131.18426513671875,-0.0,467.2114868164063,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7919409275054932,0.256442129611969,0.2313532531261444,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887878417969,0.6488303542137146,0.1394669264554977,0.1345104277133941,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.7434035539627075,0.2108397781848907,0.1487426459789276,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.6354430317878723,0.1304420530796051,0.1260876357555389,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6745930314064026,0.1564956456422805,0.714733362197876,289.7906799316406,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969055175781,1.0,0.3489096164703369,1.0,1.0,0.0,1.0,-1.62679922580719,1.626797080039978,2.160979192922241e-06,1.253848671913147,0.0,0.0,0.0,82.65019226074219,75.0,32.57744598388672,-0.0,474.3959655761719,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.7919409275054932,0.256442129611969,0.2313532531261444,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887878417969,0.6488303542137146,0.1394669264554977,0.1345104277133941,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.790283203125,0.7434035539627075,0.2108397781848907,0.1487426459789276,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.6354430317878723,0.1304420530796051,0.1260876357555389,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892761230469,0.6745930314064026,0.1564956456422805,0.714733362197876,289.7906799316406,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7969055175781,1.0,0.3489096164703369,1.0,1.0,0.0,1.0,-1.62679922580719,1.626797080039978,2.160979192922241e-06,1.253848671913147,0.0,0.0,0.0,82.65019226074219,75.0,32.57744598388672,-0.0,474.3959655761719,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.8063605427742004,0.2630562484264374,0.236897736787796,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.6560239791870117,0.140381634235382,0.1350497305393219,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.7535139918327332,0.2140869051218032,0.1507477164268493,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6415120363235474,0.1309027224779129,0.1261992156505584,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912658691406,0.6821050047874451,0.1572419255971908,0.7163506746292114,289.8934326171875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026184082031,1.0,0.3466731905937195,1.0,1.0,0.0,1.0,-1.6385825872421265,1.6385804414749146,2.1907887912675506e-06,1.263113260269165,0.0,0.0,0.0,79.25843811035156,63.0,124.5593719482422,-0.0,471.9740905761719,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.8063605427742004,0.2630562484264374,0.236897736787796,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.6560239791870117,0.140381634235382,0.1350497305393219,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89288330078125,0.7535139918327332,0.2140869051218032,0.1507477164268493,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900451660156,0.6415120363235474,0.1309027224779129,0.1261992156505584,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912658691406,0.6821050047874451,0.1572419255971908,0.7163506746292114,289.8934326171875,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.9026184082031,1.0,0.3466731905937195,1.0,1.0,0.0,1.0,-1.6385825872421265,1.6385804414749146,2.1907887912675506e-06,1.263113260269165,0.0,0.0,0.0,79.25843811035156,63.0,124.5593719482422,-0.0,471.9740905761719,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
