time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828186035156,0.8211689591407776,0.2680684328079223,0.2410955131053924,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9791259765625,0.6659379601478577,0.1413705348968505,0.135708600282669,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818420410156,0.7658625841140747,0.2167010456323623,0.1523627936840057,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9785461425781,0.6503089070320129,0.1315768212080001,0.12656170129776,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799499511719,0.6925777792930603,0.1581849455833435,0.7191897034645081,289.982421875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70330810546875,289.9927978515625,1.0,0.3436057865619659,1.0,1.0,0.0,1.0,-1.65019428730011,1.6501920223236084,2.220435817434918e-06,1.2722599506378174,0.0,0.0,0.0,74.94930267333984,63.0,162.56178283691406,-0.0,466.8142700195313,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8291155099868774,0.2704704701900482,0.2431065440177917,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.6718714237213135,0.1419037580490112,0.1360765844583511,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.7730504274368286,0.2179814875125885,0.1531545221805572,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.6556633710861206,0.1319645643234253,0.1267927289009094,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.6987558007240295,0.1587090492248535,0.7208678722381592,290.026611328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418978154659271,1.0,1.0,0.0,1.0,-1.65629243850708,1.6562902927398682,2.236108002762194e-06,1.277065396308899,0.0,0.0,0.0,72.58078002929688,51.0,175.34860229492188,-0.0,463.7692565917969,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8437591195106506,0.2744009494781494,0.246396318078041,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963439941406,0.6832132935523987,0.1428384184837341,0.1367347240447998,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7865861058235168,0.220102846622467,0.1544671207666397,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6660731434822083,0.1326665133237838,0.1272318810224533,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103245854377747,0.1596399396657943,0.723940908908844,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6998291015625,290.1111145019531,1.0,0.3388790786266327,1.0,1.0,0.0,1.0,-1.6668241024017334,1.666821837425232,2.263337137264898e-06,1.2853646278381348,0.0,0.0,0.0,68.41910552978516,51.0,191.1420440673828,-0.0,458.2421569824219,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616294860839844,0.2784521579742431,0.2497871369123459,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1724548339844,0.6970707774162292,0.143865704536438,0.1374717801809311,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8028972744941711,0.2223136276006698,0.1558363437652588,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.679104208946228,0.1334592700004577,0.1277482807636261,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.7232648730278015,0.1606729179620742,0.7274401783943176,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355590403079986,1.0,1.0,0.0,1.0,-1.6782444715499878,1.6782422065734863,2.293096031280584e-06,1.2943637371063232,0.0,0.0,0.0,63.861576080322266,39.0,202.56863403320312,-0.0,452.0237731933594,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.91083824634552,0.2868581116199493,0.2568236589431762,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.7316045165061951,0.1461459249258041,0.139140710234642,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429083228111267,0.2269466966390609,0.1587094068527221,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143873572349548,0.1352646499872207,0.1289706379175186,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570382952690125,0.1629806160926818,0.735454797744751,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282654583454132,1.0,1.0,0.0,1.0,-1.7032349109649658,1.7032325267791748,2.3590516775584547e-06,1.3140487670898438,0.0,0.0,0.0,53.86817169189453,27.0,216.2743225097656,-0.0,438.00042724609375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.91083824634552,0.2868581116199493,0.2568236589431762,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.7316045165061951,0.1461459249258041,0.139140710234642,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429083228111267,0.2269466966390609,0.1587094068527221,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143873572349548,0.1352646499872207,0.1289706379175186,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570382952690125,0.1629806160926818,0.735454797744751,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7018127441406,290.34552001953125,1.0,0.3282654583454132,1.0,1.0,0.0,1.0,-1.7032349109649658,1.7032325267791748,2.3590516775584547e-06,1.3140487670898438,0.0,0.0,0.0,53.86817169189453,27.0,216.2743225097656,-0.0,438.00042724609375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880406260490416,0.2955985963344574,0.2641428112983703,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49102783203125,0.785106897354126,0.1486614644527435,0.1410149186849594,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081704020500184,0.2317932099103927,0.1617186814546585,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645819783210754,0.1372973024845123,0.130390852689743,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141225576400757,0.1655312776565551,0.7444941997528076,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204077184200287,1.0,1.0,0.0,1.0,-1.7304435968399048,1.7304412126541138,2.4321602722920943e-06,1.3354661464691162,0.0,0.0,0.0,43.053688049316406,25.0,222.17306518554688,-0.0,422.37310791015625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880406260490416,0.2955985963344574,0.2641428112983703,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49102783203125,0.785106897354126,0.1486614644527435,0.1410149186849594,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081704020500184,0.2317932099103927,0.1617186814546585,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645819783210754,0.1372973024845123,0.130390852689743,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141225576400757,0.1655312776565551,0.7444941997528076,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204077184200287,1.0,1.0,0.0,1.0,-1.7304435968399048,1.7304412126541138,2.4321602722920943e-06,1.3354661464691162,0.0,0.0,0.0,43.053688049316406,25.0,222.17306518554688,-0.0,422.37310791015625,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986671805381776,0.3066727519035339,0.2421741187572479,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517944335937,0.8238320350646973,0.151291012763977,0.1432766765356063,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606163501739502,0.236735314130783,0.1650000810623169,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025758266448975,0.1394358277320861,0.1321911066770553,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517064452171326,0.1682185381650924,0.7554211616516113,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143777549266815,1.0,1.0,0.0,1.0,-1.726066827774048,1.7260643243789673,2.420667669866816e-06,1.3323075771331787,0.0,0.0,0.0,37.80297470092773,43.0,222.1321563720703,-0.0,404.3699951171875,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986671805381776,0.3066727519035339,0.2421741187572479,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6517944335937,0.8238320350646973,0.151291012763977,0.1432766765356063,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606163501739502,0.236735314130783,0.1650000810623169,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025758266448975,0.1394358277320861,0.1321911066770553,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517064452171326,0.1682185381650924,0.7554211616516113,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.72564697265625,290.6665954589844,1.0,0.3143777549266815,1.0,1.0,0.0,1.0,-1.726066827774048,1.7260643243789673,2.420667669866816e-06,1.3323075771331787,0.0,0.0,0.0,37.80297470092773,43.0,222.1321563720703,-0.0,404.3699951171875,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978256821632384,0.3202487528324127,0.2363206893205642,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.8337956666946411,0.1540802717208862,0.1458395421504974,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740410447120668,0.2418174147605896,0.1684906780719757,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124807476997375,0.1417194604873657,0.1342807412147522,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622697591781616,0.1711626648902893,0.7681652307510376,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172444701194763,1.0,1.0,0.0,1.0,-1.7440506219863892,1.7440481185913086,2.469180572006735e-06,1.3461333513259888,0.0,0.0,0.0,37.467891693115234,61.0,220.1895294189453,-0.0,413.8194885253906,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978256821632384,0.3202487528324127,0.2363206893205642,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8091735839844,0.8337956666946411,0.1540802717208862,0.1458395421504974,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740410447120668,0.2418174147605896,0.1684906780719757,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124807476997375,0.1417194604873657,0.1342807412147522,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622697591781616,0.1711626648902893,0.7681652307510376,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172444701194763,1.0,1.0,0.0,1.0,-1.7440506219863892,1.7440481185913086,2.469180572006735e-06,1.3461333513259888,0.0,0.0,0.0,37.467891693115234,61.0,220.1895294189453,-0.0,413.8194885253906,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986597299575806,0.3263110518455505,0.2421121895313263,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.887939453125,0.8308730125427246,0.155531957745552,0.1472218781709671,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709396362304688,0.2444063276052475,0.1703038513660431,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092272877693176,0.1429121941328048,0.1354205161333084,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.85894376039505,0.1726991534233093,0.7751075029373169,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7756042480469,290.90252685546875,1.0,0.3214819133281708,1.0,1.0,0.0,1.0,-1.764535903930664,1.7645334005355835,2.525501031414024e-06,1.3621481657028198,0.0,0.0,0.0,38.63351440429688,61.0,219.4448699951172,-0.0,429.4271240234375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316545784473419,0.2525043487548828,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9665222167969,0.8236139416694641,0.1570130288600921,0.1486614942550659,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621810913085938,0.2470183819532394,0.1721548289060592,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012489080429077,0.1441317051649093,0.1366144716739654,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509340882301331,0.1742478162050247,0.7822795510292053,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7826232910156,290.98095703125,1.0,0.327330619096756,1.0,1.0,0.0,1.0,-1.7910032272338867,1.7910006046295166,2.5994445422838908e-06,1.382866382598877,0.0,0.0,0.0,40.61481094360352,79.0,218.59327697753903,-0.0,451.5379943847656,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388907313346863,0.2772338390350342,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951538085937,0.8037965297698975,0.1594965606927871,0.1511416882276535,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363964200019836,0.2513497471809387,0.1752732843160629,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804549336433411,0.1461829990148544,0.1386872380971908,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306310772895813,0.1767786294221878,0.7943680882453918,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,291.2764587402344,297.781982421875,291.10919189453125,1.0,0.3399281799793243,1.0,1.0,0.0,1.0,-1.844412088394165,1.8444093465805047,2.7525632049218984e-06,1.4246746301651,0.0,0.0,0.0,45.668487548828125,79.0,216.6856231689453,-0.0,501.3336791992188,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.340209037065506,0.2836217880249023,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12261962890625,0.7985374927520752,0.1600359380245208,0.1516903936862945,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.92955082654953,0.2522840201854706,0.1759534776210785,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753079533576965,0.1466296464204788,0.139148324728012,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256182074546814,0.1773159056901931,0.7969890832901001,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7800598144531,291.1365661621094,1.0,0.3430567979812622,1.0,1.0,0.0,1.0,-1.857260823249817,1.8572580814361568,2.790165581245674e-06,1.434725999832153,0.0,0.0,0.0,47.03350067138672,82.0,216.172607421875,-0.0,514.18896484375,1.0,283.35400390625,284.5365600585937,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.410454292977241e-21,-2.7052271464886205e-21,-2.7052271464886205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.987487018108368,0.3378395140171051,0.3077110648155212,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7669955492019653,0.159801185131073,0.1536550670862198,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8903149366378784,0.2518064677715301,0.1782721728086471,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7453446984291077,0.1461160033941269,0.1407122761011123,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7934796214103699,0.1765748560428619,0.805374264717102,287.5971069335937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3323974609375,1.0,0.3564431965351105,1.0,1.0,0.0,1.0,-1.9015395641326904,1.901536583900452,2.924183945651748e-06,1.4708808660507202,0.9778114557266236,0.9778114557266236,0.0,55.29757308959961,85.0,10221.3564453125,-0.0,571.8115844726562,1.0,283.3096008300781,287.8296203613281,290.2694396972656,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,1678.425537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025410471484065,1.0,0.0,0.0,0.8526349067687988,0.852636992931366,5.179631656915262e-08,4.260121822357178,4.260112285614014,9.835351193032691e-06,0.0,0.0,-0.0,3957.83544921875,0.0,19.31511306762696,1894.638427734375,0.0,0.0,0.2219773828983307,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.987487018108368,0.3378395140171051,0.3077110648155212,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7669955492019653,0.159801185131073,0.1536550670862198,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8903149366378784,0.2518064677715301,0.1782721728086471,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7453446984291077,0.1461160033941269,0.1407122761011123,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7934796214103699,0.1765748560428619,0.805374264717102,287.5971069335937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3323974609375,1.0,0.3564431965351105,1.0,1.0,0.0,1.0,-1.9015395641326904,1.901536583900452,2.924183945651748e-06,1.4708808660507202,0.9778114557266236,0.9778114557266236,0.0,55.29757308959961,85.0,10221.3564453125,-0.0,571.8115844726562,1.0,283.3096008300781,287.8296203613281,290.2694396972656,291.0103454589844,293.1499938964844,293.1499938964844,283.1499938964844,1678.425537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025410471484065,1.0,0.0,0.0,0.8526349067687988,0.852636992931366,5.179631656915262e-08,4.260121822357178,4.260112285614014,9.835351193032691e-06,0.0,0.0,-0.0,3957.83544921875,0.0,19.31511306762696,1894.638427734375,0.0,0.0,0.2219773828983307,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864876627922058,0.3193697929382324,0.2918926179409027,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7686767578125,0.6959183216094971,0.1508546024560928,0.1469663232564926,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071234822273254,0.2378670424222946,0.1699733883142471,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735825538635254,0.1371919214725494,0.1340795010328292,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184652090072632,0.1653515994548797,0.7649422883987427,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085266113281,1.0,0.3619323968887329,1.0,1.0,0.0,1.0,-1.809884548187256,1.8098819255828853,2.6546699700702447e-06,1.3989143371582031,0.9644047617912292,0.9644047617912292,0.0,73.66056060791016,73.0,11610.2587890625,-0.0,565.1245727539062,1.0,283.2015380859375,285.35089111328125,291.76788330078125,292.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,4516.92919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958401143550873,1.0,0.0,0.0,1.3800729513168335,1.380076289176941,1.270936280661772e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4170.0615234375,0.0,81.0923080444336,1895.4364013671875,0.0,107.98074340820312,0.3506202399730682,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8864876627922058,0.3193697929382324,0.2918926179409027,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7686767578125,0.6959183216094971,0.1508546024560928,0.1469663232564926,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071234822273254,0.2378670424222946,0.1699733883142471,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.6735825538635254,0.1371919214725494,0.1340795010328292,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.7184652090072632,0.1653515994548797,0.7649422883987427,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4333190917969,285.7085266113281,1.0,0.3619323968887329,1.0,1.0,0.0,1.0,-1.809884548187256,1.8098819255828853,2.6546699700702447e-06,1.3989143371582031,0.9644047617912292,0.9644047617912292,0.0,73.66056060791016,73.0,11610.2587890625,-0.0,565.1245727539062,1.0,283.2015380859375,285.35089111328125,291.76788330078125,292.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,4516.92919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958401143550873,1.0,0.0,0.0,1.3800729513168335,1.380076289176941,1.270936280661772e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4170.0615234375,0.0,81.0923080444336,1895.4364013671875,0.0,107.98074340820312,0.3506202399730682,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543829321861267,0.3117411136627197,0.2832555174827575,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3233642578125,0.6652853488922119,0.1440220922231674,0.1402018964290619,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740897536277771,0.2287730276584625,0.1629533618688583,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437127590179443,0.1301032900810241,0.1271092295646667,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849588751792908,0.1562502831220626,0.7223255038261414,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576957285404205,1.0,1.0,0.0,1.0,-1.7234004735946655,1.7233980894088743,2.413996753602987e-06,1.330633282661438,0.9577785134315492,0.9577785134315492,0.0,80.65714263916016,61.0,12286.423828125,-0.0,528.5653686523438,1.0,283.16021728515625,284.8101806640625,291.5140380859375,292.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,7995.0595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982772469520569,1.0,0.0,0.0,1.8269861936569207,1.8269920349121087,2.2272243427323701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.04345703125,0.0,188.4344177246093,1895.4371337890625,0.0,501.6661376953125,0.4596496522426605,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543829321861267,0.3117411136627197,0.2832555174827575,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3233642578125,0.6652853488922119,0.1440220922231674,0.1402018964290619,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740897536277771,0.2287730276584625,0.1629533618688583,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.6437127590179443,0.1301032900810241,0.1271092295646667,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.6849588751792908,0.1562502831220626,0.7223255038261414,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576957285404205,1.0,1.0,0.0,1.0,-1.7234004735946655,1.7233980894088743,2.413996753602987e-06,1.330633282661438,0.9577785134315492,0.9577785134315492,0.0,80.65714263916016,61.0,12286.423828125,-0.0,528.5653686523438,1.0,283.16021728515625,284.8101806640625,291.5140380859375,292.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,7995.0595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982772469520569,1.0,0.0,0.0,1.8269861936569207,1.8269920349121087,2.2272243427323701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.04345703125,0.0,188.4344177246093,1895.4371337890625,0.0,501.6661376953125,0.4596496522426605,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8513200283050537,0.3101448714733124,0.2813092768192291,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1976928710937,0.6600437164306641,0.1415388286113739,0.1375981420278549,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691724896430969,0.2257999330759048,0.1605706810951233,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383830904960632,0.127488687634468,0.1243792474269867,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782095432281494,0.1528187245130539,0.705428957939148,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2656555175781,285.1771545410156,1.0,0.3536625802516937,1.0,1.0,0.0,1.0,-1.6915029287338257,1.6915006637573242,2.328656591998879e-06,1.3053884506225586,0.9542365074157716,0.9542365074157716,0.0,80.4735336303711,61.0,12498.5087890625,-0.0,507.73046875,1.0,283.15386962890625,284.65673828125,291.2353515625,292.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,9899.697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489809513092041,1.0,0.0,0.0,2.025986909866333,2.025994062423706,2.738839839366847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.873291015625,0.0,257.2422180175781,1895.4371337890625,0.0,682.3609008789062,0.505414605140686,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529834747314453,0.309338629245758,0.2801942527294159,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1083984375,0.6587095856666565,0.139526218175888,0.1354251652956009,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687386274337769,0.2235172986984253,0.1587055325508117,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366348266601562,0.1253458857536316,0.1220821440219879,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6757015585899353,0.1499790102243423,0.6911413073539734,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2397155761719,285.09375,1.0,0.3487997949123382,1.0,1.0,0.0,1.0,-1.6653969287872314,1.66539466381073,2.260199380543781e-06,1.2847086191177368,0.9499825835227966,0.9499825835227966,0.0,78.71121215820312,49.0,12628.0283203125,-0.0,486.5633850097656,1.0,283.1513366699219,284.5502319335937,290.9761047363281,292.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,11605.5771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718252062797546,1.0,0.0,0.0,2.1866462230682373,2.186654567718506,3.190438917499705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.15234375,0.0,323.7506103515625,1895.4371337890625,0.0,783.7534790039062,0.5473253130912781,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8650492429733276,0.3091320395469665,0.2794398367404938,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9969482421875,0.6637332439422607,0.1367514282464981,0.1323025971651077,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7764394879341125,0.2205507010221481,0.1562027335166931,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6402141451835632,0.12233167886734,0.1187326461076736,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792481541633606,0.1459384858608245,0.6702723503112793,284.99462890625,285.5548400878906,291.9898376464844,287.64459228515625,291.9852294921875,297.2108459472656,284.9878845214844,1.0,0.3384152054786682,1.0,1.0,0.0,1.0,-1.6286516189575195,1.6286494731903076,2.1659609501512023e-06,1.2555720806121826,0.9425287246704102,0.9425287246704102,0.0,72.75578308105469,49.0,12854.2412109375,-0.0,448.0608520507813,1.0,283.150146484375,284.4159240722656,290.6655578613281,291.68341064453125,293.1499938964844,293.1499938964844,283.1499938964844,14738.4052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691406726837158,1.0,0.0,0.0,2.446463823318481,2.446474552154541,3.9936591633704666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.120849609375,0.0,454.468994140625,1895.4371337890625,0.0,771.1188354492188,0.6077732443809509,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666500449180603,0.3091704845428467,0.2794274091720581,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896545410156,0.6646029949188232,0.1365457624197006,0.1320632547140121,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776037454605103,0.220338687300682,0.1560184359550476,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409122347831726,0.1221042200922966,0.1184726729989051,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800135374069214,0.1456306725740432,0.6686519384384155,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374031484127044,1.0,1.0,0.0,1.0,-1.625869870185852,1.62586772441864,2.158927827622392e-06,1.25336492061615,0.9412781596183776,0.9412781596183776,0.0,72.09178924560547,37.0,12869.556640625,-0.0,444.6175537109375,1.0,283.1501159667969,284.4073791503906,290.6487121582031,291.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,14981.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672507286071777,1.0,0.0,0.0,2.465006351470948,2.465017080307007,4.054426767652331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.21875,0.0,464.9765930175781,1895.4371337890625,0.0,762.3417358398438,0.6152657866477966,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795347809791565,0.3095991313457489,0.2795133888721466,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9446105957031,0.6721532940864563,0.1353129595518112,0.1306006610393524,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873150706291199,0.2190864831209182,0.154911532998085,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471509337425232,0.1207248643040657,0.1168710514903068,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869239211082458,0.1437510251998901,0.658660888671875,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303654193878174,1.0,1.0,0.0,1.0,-1.608966827392578,1.6089646816253662,2.1164948975638254e-06,1.2399487495422363,0.936360001564026,0.936360001564026,0.0,67.25440979003906,37.0,12985.00390625,-0.0,421.7239379882813,1.0,283.1500244140625,284.3519897460937,290.5778503417969,291.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,16806.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517316460609436,1.0,0.0,0.0,2.597522258758545,2.5975341796875,4.502066417444439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.85107421875,0.0,544.9822387695312,1895.4371337890625,0.0,693.8536376953125,0.6448982357978821,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922880291938782,0.3101077675819397,0.2797447144985199,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9190673828125,0.6801953315734863,0.1345017105340957,0.1296047568321228,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972368001937866,0.2182781845331192,0.1541731059551239,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.654020369052887,0.1197990030050277,0.1157662793993949,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944849491119385,0.1424724608659744,0.6517513394355774,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949157714844,284.9139404296875,1.0,0.3246037662029266,1.0,1.0,0.0,1.0,-1.5975384712219238,1.5975364446640017,2.0881020645902022e-06,1.230873465538025,0.9320037961006165,0.9320037961006165,0.0,63.1038818359375,25.0,13046.4892578125,-0.0,404.1000671386719,1.0,283.1500244140625,284.3210144042969,290.5640869140625,291.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17958.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384460091590881,1.0,0.0,0.0,2.675044059753418,2.6750566959381104,4.774800572704407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.00341796875,0.0,595.97998046875,1895.4371337890625,0.0,640.0645141601562,0.6667129993438721,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.93374764919281,0.3116615116596222,0.2806512713432312,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768005371094,0.7061221599578857,0.1330373436212539,0.1277156472206115,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.826659083366394,0.2168404459953308,0.152794748544693,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774196624755859,0.1180776804685592,0.1136324256658554,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185887694358826,0.1400370448827743,0.6383011937141418,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109358251094818,1.0,1.0,0.0,1.0,-1.575991153717041,1.5759891271591189,2.0352183582872385e-06,1.2137519121170044,0.9224505424499512,0.9224505424499512,0.0,52.95445251464844,25.0,13178.634765625,-0.0,365.2718200683594,1.0,283.1499938964844,284.2656555175781,290.6181945800781,291.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,20512.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142013430595398,1.0,0.0,0.0,2.831380844116211,2.831395149230957,5.349213552108267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.162353515625,0.0,708.9785766601562,1895.4371337890625,0.0,552.4616088867188,0.7052474021911621,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.93374764919281,0.3116615116596222,0.2806512713432312,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8768005371094,0.7061221599578857,0.1330373436212539,0.1277156472206115,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.826659083366394,0.2168404459953308,0.152794748544693,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774196624755859,0.1180776804685592,0.1136324256658554,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185887694358826,0.1400370448827743,0.6383011937141418,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18963623046875,284.87384033203125,1.0,0.3109358251094818,1.0,1.0,0.0,1.0,-1.575991153717041,1.5759891271591189,2.0352183582872385e-06,1.2137519121170044,0.9224505424499512,0.9224505424499512,0.0,52.95445251464844,25.0,13178.634765625,-0.0,365.2718200683594,1.0,283.1499938964844,284.2656555175781,290.6181945800781,291.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,20512.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142013430595398,1.0,0.0,0.0,2.831380844116211,2.831395149230957,5.349213552108267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.162353515625,0.0,708.9785766601562,1895.4371337890625,0.0,552.4616088867188,0.7052474021911621,1.0,0.0,3.0,1.0,0.0
12208380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728080630302428,0.3135763704776764,0.2820316255092621,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8521423339844,0.7290086150169373,0.1319321095943451,0.1263191699981689,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539379835128784,0.2157565653324127,0.1517821848392486,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.700679361820221,0.1167227327823638,0.1119975671172142,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395199537277222,0.1380389332771301,0.6276000142097473,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8506164550781,1.0,0.30101278424263,1.0,1.0,0.0,1.0,-1.5599429607391355,1.5599409341812134,1.996366108869552e-06,1.2009766101837158,0.9128325581550598,0.9128325581550598,0.0,45.59601593017578,25.0,13290.1796875,-0.0,337.5338439941406,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035080313682556,1.0,0.0,0.0,2.9473531246185303,2.947368860244751,5.796391633339226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.251220703125,0.0,802.5140380859375,1895.4371337890625,0.0,517.8007202148438,0.73410564661026,1.0,0.0,3.0,1.0,0.0
12208440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728080630302428,0.3135763704776764,0.2820316255092621,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8521423339844,0.7290086150169373,0.1319321095943451,0.1263191699981689,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539379835128784,0.2157565653324127,0.1517821848392486,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.700679361820221,0.1167227327823638,0.1119975671172142,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395199537277222,0.1380389332771301,0.6276000142097473,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891784667969,284.8506164550781,1.0,0.30101278424263,1.0,1.0,0.0,1.0,-1.5599429607391355,1.5599409341812134,1.996366108869552e-06,1.2009766101837158,0.9128325581550598,0.9128325581550598,0.0,45.59601593017578,25.0,13290.1796875,-0.0,337.5338439941406,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035080313682556,1.0,0.0,0.0,2.9473531246185303,2.947368860244751,5.796391633339226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.251220703125,0.0,802.5140380859375,1895.4371337890625,0.0,517.8007202148438,0.73410564661026,1.0,0.0,3.0,1.0,0.0
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878050088882446,0.3146182894706726,0.2828408181667328,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.84356689453125,0.7390622496604919,0.1314660310745239,0.125747948884964,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670136332511902,0.2152938991785049,0.1513653546571731,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112330794334412,0.1161350011825561,0.111310064792633,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492403388023376,0.1371436417102813,0.622943103313446,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.18994140625,284.842041015625,1.0,0.2970266044139862,1.0,1.0,0.0,1.0,-1.553311109542847,1.553309202194214,1.980449269467499e-06,1.195696473121643,0.9082106351852416,0.9082106351852416,0.0,42.78692626953125,25.0,13348.150390625,-0.0,326.8417663574219,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027379393577576,1.0,0.0,0.0,3.001445770263672,3.001461982727051,6.011105142533779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.572998046875,0.0,849.1568603515625,1895.4371337890625,0.0,515.392333984375,0.7448723912239075,1.0,0.0,3.0,1.0,0.0
