time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157117366790771,0.2833172082901001,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.838623046875,0.7485100626945496,0.1310413181781768,0.125239223241806,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793528079986572,0.2148667275905609,0.1509904563426971,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202579975128174,0.1155909374356269,0.1106872484087944,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583702206611633,0.1362971663475036,0.6186220645904541,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8379211425781,1.0,0.2935559451580047,1.0,1.0,0.0,1.0,-1.54693865776062,1.5469366312026978,1.9652582068374613e-06,1.190646767616272,0.9033125042915344,0.9033125042915344,0.0,40.44578170776367,25.0,13385.462890625,-0.0,317.58172607421875,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,24566.751953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039927959442139,1.0,0.0,0.0,3.03387188911438,3.033888339996338,6.141688118077582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.037841796875,0.0,878.5463256835938,1895.4371337890625,0.0,519.3226318359375,0.7559203505516052,1.0,0.0,3.0,1.0,0.0
12208620,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.3199700117111206,0.2717607021331787,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8239440917969,0.7576901316642761,0.1303063035011291,0.1244483739137649,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8914192914962769,0.2140563130378723,0.1503574550151825,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7280116081237793,0.1145768836140632,0.1096252873539924,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7663413286209106,0.1347132921218872,0.6109622716903687,284.8237609863281,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044677734375,284.8227844238281,1.0,0.2872753739356994,1.0,1.0,0.0,1.0,-1.520838975906372,1.5208370685577393,1.9038164964513271e-06,1.1699589490890503,0.8938539028167725,0.8938539028167725,0.0,37.932743072509766,25.0,13367.87890625,-0.0,298.7778015136719,1.0,283.1499938964844,284.1822509765625,290.85955810546875,291.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,26220.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092654824256897,1.0,0.0,0.0,3.0991241931915283,3.0991415977478027,6.408719741557434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.367919921875,0.0,940.1797485351562,1895.4371337890625,0.0,536.1766357421875,0.7666664719581604,1.0,0.0,3.0,1.0,0.0
12208680,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.3199700117111206,0.2717607021331787,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8239440917969,0.7576901316642761,0.1303063035011291,0.1244483739137649,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8914192914962769,0.2140563130378723,0.1503574550151825,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.7280116081237793,0.1145768836140632,0.1096252873539924,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7663413286209106,0.1347132921218872,0.6109622716903687,284.8237609863281,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044677734375,284.8227844238281,1.0,0.2872753739356994,1.0,1.0,0.0,1.0,-1.520838975906372,1.5208370685577393,1.9038164964513271e-06,1.1699589490890503,0.8938539028167725,0.8938539028167725,0.0,37.932743072509766,25.0,13367.87890625,-0.0,298.7778015136719,1.0,283.1499938964844,284.1822509765625,290.85955810546875,291.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,26220.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092654824256897,1.0,0.0,0.0,3.0991241931915283,3.0991415977478027,6.408719741557434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.367919921875,0.0,940.1797485351562,1895.4371337890625,0.0,536.1766357421875,0.7666664719581604,1.0,0.0,3.0,1.0,0.0
12208740,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9990000128746032,0.3263354897499084,0.2617323994636535,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226928710937,0.7655746340751648,0.1296063810586929,0.1236979365348815,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017741084098816,0.2133328318595886,0.1497897952795028,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344967126846313,0.1136751323938369,0.108682706952095,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731533050537109,0.133335992693901,0.604248046875,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2305908203125,284.82275390625,1.0,0.2819616794586181,1.0,1.0,0.0,1.0,-1.4980230331420898,1.4980212450027466,1.8510085055822856e-06,1.1517566442489624,0.8847729563713074,0.8847729563713074,0.0,35.92700958251953,28.0,13298.2880859375,-0.0,283.2936096191406,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132638812065125,1.0,0.0,0.0,3.089308977127075,3.0893261432647705,6.368189815475489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.16455078125,0.0,935.1032104492188,1895.4371337890625,0.0,549.330078125,0.7644158005714417,1.0,0.0,3.0,1.0,0.0
12208800,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9990000128746032,0.3263354897499084,0.2617323994636535,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8226928710937,0.7655746340751648,0.1296063810586929,0.1236979365348815,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017741084098816,0.2133328318595886,0.1497897952795028,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344967126846313,0.1136751323938369,0.108682706952095,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731533050537109,0.133335992693901,0.604248046875,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2305908203125,284.82275390625,1.0,0.2819616794586181,1.0,1.0,0.0,1.0,-1.4980230331420898,1.4980212450027466,1.8510085055822856e-06,1.1517566442489624,0.8847729563713074,0.8847729563713074,0.0,35.92700958251953,28.0,13298.2880859375,-0.0,283.2936096191406,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132638812065125,1.0,0.0,0.0,3.089308977127075,3.0893261432647705,6.368189815475489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.16455078125,0.0,935.1032104492188,1895.4371337890625,0.0,549.330078125,0.7644158005714417,1.0,0.0,3.0,1.0,0.0
12208860,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331203758716583,0.2561233341693878,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8328857421875,0.7697035074234009,0.1290300488471985,0.123091384768486,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074459075927734,0.2127177715301513,0.1493177264928817,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7375892400741577,0.1128891482949256,0.1078789681196212,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761848568916321,0.1321502029895782,0.5985738635063171,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585144042969,284.8341979980469,1.0,0.2786821722984314,1.0,1.0,0.0,1.0,-1.482213020324707,1.4822111129760742,1.8148778053728163e-06,1.1390472650527954,0.8762726783752441,0.8762726783752441,0.0,34.79743576049805,31.0,13244.568359375,-0.0,273.4696960449219,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142113566398621,1.0,0.0,0.0,3.045130491256714,3.04514741897583,6.187356120790355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.794921875,0.0,899.2484130859375,1895.4371337890625,0.0,552.4951782226562,0.7539035677909851,1.0,0.0,3.0,1.0,0.0
12208920,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331203758716583,0.2561233341693878,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8328857421875,0.7697035074234009,0.1290300488471985,0.123091384768486,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074459075927734,0.2127177715301513,0.1493177264928817,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7375892400741577,0.1128891482949256,0.1078789681196212,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761848568916321,0.1321502029895782,0.5985738635063171,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585144042969,284.8341979980469,1.0,0.2786821722984314,1.0,1.0,0.0,1.0,-1.482213020324707,1.4822111129760742,1.8148778053728163e-06,1.1390472650527954,0.8762726783752441,0.8762726783752441,0.0,34.79743576049805,31.0,13244.568359375,-0.0,273.4696960449219,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142113566398621,1.0,0.0,0.0,3.045130491256714,3.04514741897583,6.187356120790355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.794921875,0.0,899.2484130859375,1895.4371337890625,0.0,552.4951782226562,0.7539035677909851,1.0,0.0,3.0,1.0,0.0
12208980,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393236100673675,0.2546267211437225,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8524169921875,0.7701383233070374,0.1285586357116699,0.1226132437586784,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084362387657166,0.2121991515159607,0.1489339172840118,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374221682548523,0.1122068464756012,0.1072011590003967,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775479257106781,0.1310882270336151,0.5936532616615295,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811584472656,284.85455322265625,1.0,0.277048110961914,1.0,1.0,0.0,1.0,-1.4726576805114746,1.4726558923721311,1.7931861293618567e-06,1.1312899589538574,0.8685188889503479,0.8685188889503479,0.0,34.403568267822266,34.0,13214.33984375,-0.0,268.3473815917969,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,25943.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131387114524841,1.0,0.0,0.0,2.9810538291931152,2.981070280075073,5.929703092988348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.97216796875,0.0,847.0487670898438,1895.4371337890625,0.0,548.9133911132812,0.7385711073875427,1.0,0.0,3.0,1.0,0.0
12209040,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393236100673675,0.2546267211437225,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8524169921875,0.7701383233070374,0.1285586357116699,0.1226132437586784,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084362387657166,0.2121991515159607,0.1489339172840118,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374221682548523,0.1122068464756012,0.1072011590003967,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.775479257106781,0.1310882270336151,0.5936532616615295,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2811584472656,284.85455322265625,1.0,0.277048110961914,1.0,1.0,0.0,1.0,-1.4726576805114746,1.4726558923721311,1.7931861293618567e-06,1.1312899589538574,0.8685188889503479,0.8685188889503479,0.0,34.403568267822266,34.0,13214.33984375,-0.0,268.3473815917969,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,25943.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131387114524841,1.0,0.0,0.0,2.9810538291931152,2.981070280075073,5.929703092988348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.97216796875,0.0,847.0487670898438,1895.4371337890625,0.0,548.9133911132812,0.7385711073875427,1.0,0.0,3.0,1.0,0.0
12209100,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3421244621276855,0.2552116811275482,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8655090332031,0.7691575288772583,0.1283567547798156,0.122415006160736,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073532223701476,0.211969643831253,0.1487694382667541,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362900376319885,0.1119004413485527,0.1069036349654197,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738990187644958,0.1305843144655227,0.5913733243942261,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2898254394531,284.8684997558594,1.0,0.2767584323883056,1.0,1.0,0.0,1.0,-1.469828963279724,1.4698271751403809,1.7867530459625414e-06,1.1289507150650024,0.86507648229599,0.86507648229599,0.0,34.43412780761719,34.0,13199.06640625,-0.0,267.21051025390625,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.162109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123414397239685,1.0,0.0,0.0,2.936578750610352,2.9365944862365723,5.754089329457202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.35888671875,0.0,811.3261108398438,1895.4371337890625,0.0,546.2666015625,0.7306520342826843,1.0,0.0,3.0,1.0,0.0
12209160,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447097539901733,0.2565863132476806,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.7674748301506042,0.1281757801771164,0.1222420707345008,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9053668975830078,0.2117578685283661,0.1486218124628067,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345462441444397,0.1116159483790397,0.1066322028636932,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7715919613838196,0.1300916522741317,0.5891777276992798,284.8791809082031,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2966613769531,284.8812561035156,1.0,0.2767799496650696,1.0,1.0,0.0,1.0,-1.4681315422058103,1.4681297540664673,1.782857225407497e-06,1.1275057792663574,0.8616313934326172,0.8616313934326172,0.0,34.6003532409668,37.0,13204.076171875,-0.0,266.899658203125,1.0,283.1499938964844,284.234375,290.930419921875,291.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,25153.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116273164749146,1.0,0.0,0.0,2.906174421310425,2.9061899185180664,5.635554884975136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.248779296875,0.0,787.7703857421875,1895.4371337890625,0.0,543.9067993164062,0.7205774188041687,1.0,0.0,3.0,1.0,0.0
12209220,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.3471357822418213,0.2587176561355591,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7651230096817017,0.1280654519796371,0.1220916137099266,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9025638699531556,0.2115562111139297,0.1484846472740173,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7322043180465698,0.1113452687859535,0.1063784211874008,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7685667276382446,0.1295942217111587,0.5869887471199036,284.8955078125,285.4075012207031,293.1968688964844,287.947509765625,293.1924133300781,297.3016662597656,284.898193359375,1.0,0.2770890593528747,1.0,1.0,0.0,1.0,-1.4674113988876345,1.467409610748291,1.7811427142078171e-06,1.1268314123153689,0.8585822582244873,0.8585822582244873,0.0,34.898738861083984,37.0,13208.30859375,-0.0,267.33709716796875,1.0,283.1499938964844,284.25244140625,290.9413452148437,291.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,24562.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110296010971069,1.0,0.0,0.0,2.8577301502227783,2.8577451705932617,5.4492375056725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.856689453125,0.0,750.4370727539062,1895.4371337890625,0.0,541.9397583007812,0.711664617061615,1.0,0.0,3.0,1.0,0.0
12209280,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.3492456376552582,0.2613408267498016,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.90985107421875,0.7624505758285522,0.1279115080833435,0.1220046803355217,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8992759585380554,0.2113780081272125,0.1483673900365829,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7295257449150085,0.1111063957214355,0.1061591133475303,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7651571035385132,0.1291252225637436,0.5849497318267822,284.9100036621094,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3048400878906,284.912353515625,1.0,0.2776309549808502,1.0,1.0,0.0,1.0,-1.4676034450531006,1.467601656913757,1.7814697912399424e-06,1.1268854141235352,0.8557055592536926,0.8557055592536926,0.0,35.29408264160156,40.0,13234.431640625,-0.0,268.4068908691406,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091796875,293.1499938964844,293.1499938964844,283.1499938964844,24214.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51075279712677,1.0,0.0,0.0,2.8260834217071533,2.8260984420776367,5.329216037353035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.927490234375,0.0,726.897216796875,1895.4371337890625,0.0,541.03125,0.7012462019920349,1.0,0.0,3.0,1.0,0.0
12209340,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.351716935634613,0.2655956447124481,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9311218261719,0.7581549882888794,0.1277363449335098,0.1218572184443473,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8940736651420593,0.2111606746912002,0.1482293754816055,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7253977656364441,0.1108184903860092,0.1059015616774559,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7599923014640808,0.1285119354724884,0.5823169946670532,284.9320068359375,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067626953125,284.93475341796875,1.0,0.2786652445793152,1.0,1.0,0.0,1.0,-1.4688979387283323,1.4688961505889893,1.7842268107415291e-06,1.1277822256088257,0.8525753021240234,0.8525753021240234,0.0,35.970848083496094,40.0,13257.9892578125,-0.0,270.6542358398437,1.0,283.1499938964844,284.2926330566406,290.9672241210937,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,23461.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108033418655396,1.0,0.0,0.0,2.767444610595703,2.767458915710449,5.110356937620963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.35693359375,0.0,683.9535522460938,1895.4371337890625,0.0,541.1970825195312,0.6898685693740845,1.0,0.0,3.0,1.0,0.0
12209400,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.3529650270938873,0.2683327198028564,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425964355469,0.7554894685745239,0.1276512593030929,0.1217876821756362,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8907978534698486,0.211046040058136,0.1481596827507019,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228213548660278,0.1106685921549797,0.1057712435722351,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7568263411521912,0.1281672418117523,0.5808525085449219,284.94342041015625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3067626953125,284.94598388671875,1.0,0.2793922424316406,1.0,1.0,0.0,1.0,-1.4701015949249268,1.4700998067855835,1.7868414943222888e-06,1.128663182258606,0.850810170173645,0.850810170173645,0.0,36.422637939453125,43.0,13282.0341796875,-0.0,272.3032531738281,1.0,283.1499938964844,284.3045349121094,290.97528076171875,291.9346923828125,293.1499938964844,293.1499938964844,283.1499938964844,23183.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110669136047363,1.0,0.0,0.0,2.7442843914031982,2.744298458099365,5.025179348194797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.45166015625,0.0,667.5601196289062,1895.4371337890625,0.0,542.0623779296875,0.6814051270484924,1.0,0.0,3.0,1.0,0.0
12209460,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.3559270799160003,0.2770566642284393,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783630371094,0.7474772334098816,0.1274596154689788,0.1216463148593902,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807618021965027,0.2107549905776977,0.1479906439781189,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7148259282112122,0.1102951243519783,0.105458378791809,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473877668380737,0.1272094249725341,0.5768206119537354,284.9792785644531,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.28188556432724,1.0,1.0,0.0,1.0,-1.4749850034713743,1.4749832153320312,1.7975960417970782e-06,1.132353663444519,0.8470240831375122,0.8470240831375122,0.0,37.91645431518555,46.0,13339.4677734375,-0.0,278.1683959960937,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,22096.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123559832572937,1.0,0.0,0.0,2.6629178524017334,2.662930965423584,4.7316092377514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6318359375,0.0,611.3851318359375,1895.4371337890625,0.0,546.3148193359375,0.6615566611289978,1.0,0.0,3.0,1.0,0.0
12209520,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.3559270799160003,0.2770566642284393,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9783630371094,0.7474772334098816,0.1274596154689788,0.1216463148593902,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807618021965027,0.2107549905776977,0.1479906439781189,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7148259282112122,0.1102951243519783,0.105458378791809,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473877668380737,0.1272094249725341,0.5768206119537354,284.9792785644531,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30322265625,284.98199462890625,1.0,0.28188556432724,1.0,1.0,0.0,1.0,-1.4749850034713743,1.4749832153320312,1.7975960417970782e-06,1.132353663444519,0.8470240831375122,0.8470240831375122,0.0,37.91645431518555,46.0,13339.4677734375,-0.0,278.1683959960937,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,22096.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123559832572937,1.0,0.0,0.0,2.6629178524017334,2.662930965423584,4.7316092377514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.6318359375,0.0,611.3851318359375,1895.4371337890625,0.0,546.3148193359375,0.6615566611289978,1.0,0.0,3.0,1.0,0.0
12209580,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358194351196289,0.2871122360229492,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160217285156,0.7390028834342957,0.1273264288902282,0.1215729340910911,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.869936466217041,0.2105017155408859,0.1478562653064727,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056116461753845,0.1099807918071746,0.1052132993936538,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374646067619324,0.1262510567903518,0.5728366374969482,285.0169677734375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.019775390625,1.0,0.2849613726139068,1.0,1.0,0.0,1.0,-1.4817293882369995,1.4817276000976562,1.812695813896425e-06,1.1376205682754517,0.8444125652313232,0.8444125652313232,0.0,39.71802520751953,49.0,13403.6767578125,-0.0,285.6697998046875,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141839385032654,1.0,0.0,0.0,2.583257913589477,2.58327054977417,4.45275617266816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0830078125,0.0,559.1072998046875,1895.4371337890625,0.0,552.4032592773438,0.6419997215270996,1.0,0.0,3.0,1.0,0.0
12209640,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.358194351196289,0.2871122360229492,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0160217285156,0.7390028834342957,0.1273264288902282,0.1215729340910911,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.869936466217041,0.2105017155408859,0.1478562653064727,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056116461753845,0.1099807918071746,0.1052132993936538,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7374646067619324,0.1262510567903518,0.5728366374969482,285.0169677734375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.019775390625,1.0,0.2849613726139068,1.0,1.0,0.0,1.0,-1.4817293882369995,1.4817276000976562,1.812695813896425e-06,1.1376205682754517,0.8444125652313232,0.8444125652313232,0.0,39.71802520751953,49.0,13403.6767578125,-0.0,285.6697998046875,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141839385032654,1.0,0.0,0.0,2.583257913589477,2.58327054977417,4.45275617266816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0830078125,0.0,559.1072998046875,1895.4371337890625,0.0,552.4032592773438,0.6419997215270996,1.0,0.0,3.0,1.0,0.0
12209700,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3591068685054779,0.2925277948379516,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362854003906,0.7347084879875183,0.1272817701101303,0.1215595752000808,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8644152879714966,0.2103900760412216,0.1478012055158615,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7007390856742859,0.1098459213972091,0.1051146164536476,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324331998825073,0.1257721185684204,0.5708601474761963,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904052734375,285.040771484375,1.0,0.2866773903369903,1.0,1.0,0.0,1.0,-1.4856570959091189,1.4856553077697754,1.8215424688605708e-06,1.140702247619629,0.8436285853385925,0.8436285853385925,0.0,40.71903610229492,49.0,13428.6904296875,-0.0,289.9462890625,1.0,283.1499938964844,284.41217041015625,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151661038398743,1.0,0.0,0.0,2.5363569259643555,2.5363690853118896,4.292537596484181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.3974609375,0.0,529.5409545898438,1895.4371337890625,0.0,555.7032470703125,0.6332150101661682,1.0,0.0,3.0,1.0,0.0
12209760,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3599008023738861,0.2981424033641815,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05499267578125,0.7304220795631409,0.1272540688514709,0.1215643137693405,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589144945144653,0.2102911621332168,0.1477567702531814,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6958373188972473,0.1097277179360389,0.1050338521599769,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7273829579353333,0.1252952963113784,0.5689014196395874,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.284912109375,285.058837890625,1.0,0.2884937524795532,1.0,1.0,0.0,1.0,-1.489901065826416,1.4898991584777832,1.8311459371034289e-06,1.1440446376800537,0.8430343866348267,0.8430343866348267,0.0,41.77883529663086,37.0,13472.0126953125,-0.0,294.5356750488281,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955444335937,293.1499938964844,293.1499938964844,283.1499938964844,19838.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161992311477661,1.0,0.0,0.0,2.506013870239258,2.506025791168213,4.190446531993075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.80517578125,0.0,510.9388732910156,1895.4371337890625,0.0,559.1962890625,0.625900387763977,1.0,0.0,3.0,1.0,0.0
12209820,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.3609302639961242,0.2988362312316894,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7298636436462402,0.1272591948509216,0.1215450838208198,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8581305742263794,0.21018747985363,0.1476894170045852,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.695010781288147,0.1096118539571762,0.1049270257353782,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7259983420372009,0.12480079382658,0.5667189955711365,285.0707397460937,285.177978515625,293.7569274902344,288.016845703125,293.7528991699219,297.2802124023437,285.0723571777344,1.0,0.2879737317562103,1.0,1.0,0.0,1.0,-1.4878911972045898,1.4878894090652466,1.8266698589286528e-06,1.142534255981445,0.8427701592445374,0.8427701592445374,0.0,41.8665885925293,37.0,13480.134765625,-0.0,293.8505859375,1.0,283.1499938964844,284.4470520019531,291.0274963378906,292.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,19471.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173230171203613,1.0,0.0,0.0,2.481034278869629,2.481045961380005,4.107323547941633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.07763671875,0.0,495.9471740722656,1895.4371337890625,0.0,563.0210571289062,0.619874894618988,1.0,0.0,3.0,1.0,0.0
12209880,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626898229122162,0.2960010766983032,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0777893066406,0.7319780588150024,0.1272351145744323,0.1215275675058364,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8606633543968201,0.210083395242691,0.1476044803857803,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.697083592414856,0.1095075905323028,0.1048058196902275,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7272704839706421,0.1243404597043991,0.564532458782196,285.0783386230469,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806701660156,285.0791320800781,1.0,0.2862962484359741,1.0,1.0,0.0,1.0,-1.4815977811813354,1.4815959930419922,1.8124414964404425e-06,1.1375571489334106,0.8426107168197632,0.8426107168197632,0.0,41.25212478637695,25.0,13456.1005859375,-0.0,289.4774169921875,1.0,283.1499938964844,284.4555053710937,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518277645111084,1.0,0.0,0.0,2.462149381637573,2.46216082572937,4.045033676902676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.346435546875,0.0,484.7441101074219,1895.4371337890625,0.0,566.291259765625,0.6153013110160828,1.0,0.0,3.0,1.0,0.0
12209940,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.369033008813858,0.2818696498870849,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0811462402344,0.7429443001747131,0.1272054761648178,0.1214006692171096,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8743957281112671,0.2098506391048431,0.1473766267299652,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085469365119934,0.1093132346868515,0.1045203506946563,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365360856056213,0.1234866827726364,0.5600963830947876,285.0810852050781,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.0806579589844,1.0,0.279673159122467,1.0,1.0,0.0,1.0,-1.4585455656051636,1.4585437774658203,1.7608806501812069e-06,1.1192680597305298,0.8428634405136108,0.8428634405136108,0.0,38.415828704833984,28.0,13347.1064453125,-0.0,272.2905578613281,1.0,283.1499938964844,284.46063232421875,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191172361373901,1.0,0.0,0.0,2.434511423110962,2.43452262878418,3.954731653266208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.591064453125,0.0,468.5592346191406,1895.4371337890625,0.0,569.1832885742188,0.6085795760154724,1.0,0.0,3.0,1.0,0.0
12210000,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.369033008813858,0.2818696498870849,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0811462402344,0.7429443001747131,0.1272054761648178,0.1214006692171096,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8743957281112671,0.2098506391048431,0.1473766267299652,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7085469365119934,0.1093132346868515,0.1045203506946563,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365360856056213,0.1234866827726364,0.5600963830947876,285.0810852050781,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.0806579589844,1.0,0.279673159122467,1.0,1.0,0.0,1.0,-1.4585455656051636,1.4585437774658203,1.7608806501812069e-06,1.1192680597305298,0.8428634405136108,0.8428634405136108,0.0,38.415828704833984,28.0,13347.1064453125,-0.0,272.2905578613281,1.0,283.1499938964844,284.46063232421875,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191172361373901,1.0,0.0,0.0,2.434511423110962,2.43452262878418,3.954731653266208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.591064453125,0.0,468.5592346191406,1895.4371337890625,0.0,569.1832885742188,0.6085795760154724,1.0,0.0,3.0,1.0,0.0
12210060,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.377615362405777,0.2721532583236694,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802917480469,0.7511640787124634,0.1272307783365249,0.1213467493653297,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844653964042664,0.2096277177333831,0.1471706479787826,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164270281791687,0.1091697737574577,0.1043079048395156,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431902885437012,0.1228254362940788,0.5566074252128601,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.0804443359375,1.0,0.275574266910553,1.0,1.0,0.0,1.0,-1.4421168565750122,1.4421151876449585,1.7245600929527427e-06,1.1060707569122314,0.8438791632652283,0.8438791632652283,0.0,36.52491760253906,31.0,13292.876953125,-0.0,260.6629638671875,1.0,283.1499938964844,284.4638366699219,291.0293884277344,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18443.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181663036346436,1.0,0.0,0.0,2.418104648590088,2.4181156158447266,3.901607499301464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6181640625,0.0,458.8941345214844,1895.4371337890625,0.0,565.9088134765625,0.6045255064964294,1.0,0.0,3.0,1.0,0.0
12210120,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.377615362405777,0.2721532583236694,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0802917480469,0.7511640787124634,0.1272307783365249,0.1213467493653297,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844653964042664,0.2096277177333831,0.1471706479787826,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164270281791687,0.1091697737574577,0.1043079048395156,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431902885437012,0.1228254362940788,0.5566074252128601,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.0804443359375,1.0,0.275574266910553,1.0,1.0,0.0,1.0,-1.4421168565750122,1.4421151876449585,1.7245600929527427e-06,1.1060707569122314,0.8438791632652283,0.8438791632652283,0.0,36.52491760253906,31.0,13292.876953125,-0.0,260.6629638671875,1.0,283.1499938964844,284.4638366699219,291.0293884277344,291.999755859375,293.1499938964844,293.1499938964844,283.1499938964844,18443.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181663036346436,1.0,0.0,0.0,2.418104648590088,2.4181156158447266,3.901607499301464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.6181640625,0.0,458.8941345214844,1895.4371337890625,0.0,565.9088134765625,0.6045255064964294,1.0,0.0,3.0,1.0,0.0
12210180,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858352303504944,0.2674221992492676,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0833740234375,0.7554985880851746,0.1273100525140762,0.1213794946670532,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889453113079071,0.2094341963529586,0.1470085978507995,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720153272151947,0.1090740337967872,0.104176640510559,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7461872100830078,0.1222895830869674,0.5539531111717224,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733601629734039,1.0,1.0,0.0,1.0,-1.4329349994659424,1.432933330535889,1.7044716287273332e-06,1.0986905097961426,0.8458290100097656,0.8458290100097656,0.0,35.605064392089844,34.0,13298.78125,-0.0,254.6023712158203,1.0,283.1499938964844,284.4687194824219,291.0317687988281,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18217.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168260931968689,1.0,0.0,0.0,2.4101059436798096,2.410116910934448,3.875838388012199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.42578125,0.0,453.8414611816406,1895.4371337890625,0.0,561.3265380859375,0.6024393439292908,1.0,0.0,3.0,1.0,0.0
12210240,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858352303504944,0.2674221992492676,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0833740234375,0.7554985880851746,0.1273100525140762,0.1213794946670532,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889453113079071,0.2094341963529586,0.1470085978507995,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720153272151947,0.1090740337967872,0.104176640510559,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7461872100830078,0.1222895830869674,0.5539531111717224,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08380126953125,1.0,0.2733601629734039,1.0,1.0,0.0,1.0,-1.4329349994659424,1.432933330535889,1.7044716287273332e-06,1.0986905097961426,0.8458290100097656,0.8458290100097656,0.0,35.605064392089844,34.0,13298.78125,-0.0,254.6023712158203,1.0,283.1499938964844,284.4687194824219,291.0317687988281,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18217.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168260931968689,1.0,0.0,0.0,2.4101059436798096,2.410116910934448,3.875838388012199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.42578125,0.0,453.8414611816406,1895.4371337890625,0.0,561.3265380859375,0.6024393439292908,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896647691726684,0.266556978225708,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0856628417969,0.7563818693161011,0.1273673623800277,0.1214228942990303,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8903008103370667,0.2093472778797149,0.1469419002532959,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7207980155944824,0.109042078256607,0.104136049747467,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7464562654495239,0.122041530907154,0.5527939796447754,285.0858154296875,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736877441406,285.08624267578125,1.0,0.272858053445816,1.0,1.0,0.0,1.0,-1.4304269552230835,1.4304252862930298,1.6989852156257257e-06,1.0966486930847168,0.8469914793968201,0.8469914793968201,0.0,35.42344665527344,34.0,13317.90234375,-0.0,253.1287078857422,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164324045181274,1.0,0.0,0.0,2.4086217880249023,2.408632755279541,3.871065814564645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.947998046875,0.0,452.669189453125,1895.4371337890625,0.0,559.9877319335938,0.6019818782806396,1.0,0.0,3.0,1.0,0.0
12210360,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932813704013824,0.2665864527225494,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0885009765625,0.7564748525619507,0.1274349242448806,0.1214820742607116,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8901453018188477,0.2092655152082443,0.1468832641839981,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7207174897193909,0.1090197712182998,0.1041105315089225,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.745957612991333,0.1217965185642242,0.5516903400421143,285.0886535644531,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.0892028808594,1.0,0.2727066874504089,1.0,1.0,0.0,1.0,-1.4291062355041504,1.429104566574097,1.696070512480219e-06,1.0955431461334229,0.8479441404342651,0.8479441404342651,0.0,35.40369415283203,37.0,13345.775390625,-0.0,252.53921508789065,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163464546203613,1.0,0.0,0.0,2.408062696456909,2.408073663711548,3.869269278311549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.978271484375,0.0,452.0849914550781,1895.4371337890625,0.0,559.69580078125,0.6017654538154602,1.0,0.0,3.0,1.0,0.0
