time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210420,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998599052429199,0.2690149545669555,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957336425781,0.7545740008354187,0.1275972872972488,0.1216421425342559,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871871829032898,0.209114521741867,0.1467863172292709,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186338901519775,0.1090012341737747,0.1040998920798301,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429147958755493,0.1212971284985542,0.5495405793190002,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733190059661865,1.0,1.0,0.0,1.0,-1.429502010345459,1.4295003414154053,1.69679049122351e-06,1.0957213640213013,0.8499370813369751,0.8499370813369751,0.0,35.7923469543457,40.0,13424.4716796875,-0.0,253.64724731445312,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171694755554199,1.0,0.0,0.0,2.4092485904693604,2.40925931930542,3.873080913763261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.043212890625,0.0,452.2090148925781,1895.4371337890625,0.0,562.4970092773438,0.6018968820571899,1.0,0.0,3.0,1.0,0.0
12210480,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.9990000128746032,0.3998599052429199,0.2690149545669555,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0957336425781,0.7545740008354187,0.1275972872972488,0.1216421425342559,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8871871829032898,0.209114521741867,0.1467863172292709,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186338901519775,0.1090012341737747,0.1040998920798301,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429147958755493,0.1212971284985542,0.5495405793190002,285.095947265625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733190059661865,1.0,1.0,0.0,1.0,-1.429502010345459,1.4295003414154053,1.69679049122351e-06,1.0957213640213013,0.8499370813369751,0.8499370813369751,0.0,35.7923469543457,40.0,13424.4716796875,-0.0,253.64724731445312,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171694755554199,1.0,0.0,0.0,2.4092485904693604,2.40925931930542,3.873080913763261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.043212890625,0.0,452.2090148925781,1895.4371337890625,0.0,562.4970092773438,0.6018968820571899,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9990000128746032,0.4040609300136566,0.2724575400352478,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1020812988281,0.7517710328102112,0.1277341693639755,0.1217879280447959,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832245469093323,0.2090141624212265,0.1467307955026626,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157547473907471,0.109007216989994,0.1041220724582672,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393072247505188,0.1209197863936424,0.5479785203933716,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4021301269531,285.1031188964844,1.0,0.2744099199771881,1.0,1.0,0.0,1.0,-1.4318933486938477,1.4318915605545044,1.7018542166624684e-06,1.0975059270858765,0.8514534831047058,0.8514534831047058,0.0,36.38395309448242,40.0,13496.927734375,-0.0,256.07244873046875,1.0,283.1499938964844,284.4872436523437,291.0506591796875,292.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17923.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185050964355469,1.0,0.0,0.0,2.41159462928772,2.4116055965423584,3.88062801448541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.0986328125,0.0,453.1218872070313,1895.4371337890625,0.0,567.0731201171875,0.6023491621017456,1.0,0.0,3.0,1.0,0.0
12210600,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055785536766052,0.2741217017173767,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.104736328125,0.7504259943962097,0.1277914196252823,0.1218507215380668,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813536167144775,0.2089766860008239,0.1467119455337524,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7143665552139282,0.10901340842247,0.1041366755962371,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376492619514465,0.1207678392529487,0.5473595261573792,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40301513671875,285.1058654785156,1.0,0.274958848953247,1.0,1.0,0.0,1.0,-1.4332178831100464,1.433216214179993,1.7046797893272014e-06,1.0985107421875,0.8520631194114685,0.8520631194114685,0.0,36.67563247680664,43.0,13528.04296875,-0.0,257.3311767578125,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17908.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191576480865479,1.0,0.0,0.0,2.4127674102783203,2.412778377532959,3.8844032701490505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.707763671875,0.0,453.6198120117188,1895.4371337890625,0.0,569.3226928710938,0.602587103843689,1.0,0.0,3.0,1.0,0.0
12210660,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104778170585632,0.281385064125061,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156311035156,0.7446951866149902,0.1280135810375213,0.1221012473106384,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.873457133769989,0.20884969830513,0.1466561555862426,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082465887069702,0.1090525239706039,0.1042144373059272,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307695746421814,0.1201992109417915,0.5450785756111145,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.117431640625,1.0,0.2774287760257721,1.0,1.0,0.0,1.0,-1.439525127410889,1.439523458480835,1.7182286455863505e-06,1.1033474206924438,0.8543465733528137,0.8543465733528137,0.0,37.97819900512695,46.0,13658.376953125,-0.0,263.14312744140625,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521960973739624,1.0,0.0,0.0,2.41797137260437,2.4179821014404297,3.901176910403592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5888671875,0.0,455.95306396484375,1895.4371337890625,0.0,579.0907592773438,0.6036774516105652,1.0,0.0,3.0,1.0,0.0
12210720,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104778170585632,0.281385064125061,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1156311035156,0.7446951866149902,0.1280135810375213,0.1221012473106384,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.873457133769989,0.20884969830513,0.1466561555862426,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082465887069702,0.1090525239706039,0.1042144373059272,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307695746421814,0.1201992109417915,0.5450785756111145,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.117431640625,1.0,0.2774287760257721,1.0,1.0,0.0,1.0,-1.439525127410889,1.439523458480835,1.7182286455863505e-06,1.1033474206924438,0.8543465733528137,0.8543465733528137,0.0,37.97819900512695,46.0,13658.376953125,-0.0,263.14312744140625,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521960973739624,1.0,0.0,0.0,2.41797137260437,2.4179821014404297,3.901176910403592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5888671875,0.0,455.95306396484375,1895.4371337890625,0.0,579.0907592773438,0.6036774516105652,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146569669246673,0.2902840673923492,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1357116699219,0.7380262017250061,0.1282710582017898,0.1223944276571273,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643307685852051,0.2087507098913192,0.1466244161128997,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007972598075867,0.1091242134571075,0.1043328270316124,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722790539264679,0.1196005120873451,0.5427030324935913,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380920410156,1.0,0.2805492877960205,1.0,1.0,0.0,1.0,-1.4478113651275637,1.4478096961975098,1.7361999198328704e-06,1.1097649335861206,0.8569619059562683,0.8569619059562683,0.0,39.6284294128418,49.0,13838.060546875,-0.0,270.7006530761719,1.0,283.1499938964844,284.51287841796875,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254006385803223,1.0,0.0,0.0,2.4246084690093994,2.424619197845459,3.9226227954713977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.266357421875,0.0,459.0337829589844,1895.4371337890625,0.0,591.3092041015625,0.6050962209701538,1.0,0.0,3.0,1.0,0.0
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146569669246673,0.2902840673923492,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1357116699219,0.7380262017250061,0.1282710582017898,0.1223944276571273,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8643307685852051,0.2087507098913192,0.1466244161128997,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7007972598075867,0.1091242134571075,0.1043328270316124,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.722790539264679,0.1196005120873451,0.5427030324935913,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.1380920410156,1.0,0.2805492877960205,1.0,1.0,0.0,1.0,-1.4478113651275637,1.4478096961975098,1.7361999198328704e-06,1.1097649335861206,0.8569619059562683,0.8569619059562683,0.0,39.6284294128418,49.0,13838.060546875,-0.0,270.7006530761719,1.0,283.1499938964844,284.51287841796875,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254006385803223,1.0,0.0,0.0,2.4246084690093994,2.424619197845459,3.9226227954713977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.266357421875,0.0,459.0337829589844,1895.4371337890625,0.0,591.3092041015625,0.6050962209701538,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164971709251404,0.2952175140380859,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1463623046875,0.7344898581504822,0.1284143626689911,0.1225591897964477,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595198392868042,0.20871402323246,0.146620973944664,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6968004107475281,0.1091733053326606,0.1044089347124099,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7184619307518005,0.119292639195919,0.5414949655532837,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823124229907989,1.0,1.0,0.0,1.0,-1.452568292617798,1.452566623687744,1.7465940800320825e-06,1.1134706735610962,0.8583827018737793,0.8583827018737793,0.0,40.56723785400391,49.0,13932.8662109375,-0.0,275.0545349121094,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273922681808472,1.0,0.0,0.0,2.428433418273926,2.4284443855285645,3.935009544875357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.300537109375,0.0,460.8403015136719,1895.4371337890625,0.0,598.5029296875,0.6059207320213318,1.0,0.0,3.0,1.0,0.0
12210960,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.4181801080703735,0.3004110157489776,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1571655273437,0.7308723330497742,0.1285658031702041,0.1227345615625381,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546329140663147,0.2086833864450454,0.1466240882873535,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.6926935911178589,0.1092298552393913,0.1044949442148208,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.713896632194519,0.1189788952469825,0.5402722954750061,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852844238281,285.1596069335937,1.0,0.2841876447200775,1.0,1.0,0.0,1.0,-1.4576523303985596,1.457650661468506,1.7577619928488275e-06,1.1174449920654297,0.8598770499229431,0.8598770499229431,0.0,41.5731086730957,52.0,14030.2265625,-0.0,279.7432861328125,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529532253742218,1.0,0.0,0.0,2.432563304901123,2.432574510574341,3.948404980747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.358154296875,0.0,462.8091125488281,1895.4371337890625,0.0,606.331298828125,0.6068147420883179,1.0,0.0,3.0,1.0,0.0
12211020,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211005866527557,0.3114212155342102,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1789855957031,0.723476767539978,0.1288907527923584,0.1231133192777633,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448281288146973,0.2086361050605774,0.1466458290815353,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843273043632507,0.1093624010682106,0.1046927198767662,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039716243743896,0.1183343455195427,0.5377798676490784,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882152795791626,1.0,1.0,0.0,1.0,-1.4685955047607422,1.468593716621399,1.7820002540247517e-06,1.12604022026062,0.863085150718689,0.863085150718689,0.0,43.76348114013672,55.0,14230.931640625,-0.0,290.0018005371094,1.0,283.1499938964844,284.5417785644531,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341190099716187,1.0,0.0,0.0,2.441673040390014,2.4416842460632324,3.978033191742725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.416259765625,0.0,467.20361328125,1895.4371337890625,0.0,623.4600219726562,0.6087961196899414,1.0,0.0,3.0,1.0,0.0
12211080,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4211005866527557,0.3114212155342102,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1789855957031,0.723476767539978,0.1288907527923584,0.1231133192777633,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448281288146973,0.2086361050605774,0.1466458290815353,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843273043632507,0.1093624010682106,0.1046927198767662,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7039716243743896,0.1183343455195427,0.5377798676490784,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.18145751953125,1.0,0.2882152795791626,1.0,1.0,0.0,1.0,-1.4685955047607422,1.468593716621399,1.7820002540247517e-06,1.12604022026062,0.863085150718689,0.863085150718689,0.0,43.76348114013672,55.0,14230.931640625,-0.0,290.0018005371094,1.0,283.1499938964844,284.5417785644531,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341190099716187,1.0,0.0,0.0,2.441673040390014,2.4416842460632324,3.978033191742725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.416259765625,0.0,467.20361328125,1895.4371337890625,0.0,623.4600219726562,0.6087961196899414,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.423456996679306,0.3230575919151306,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.200927734375,0.715879499912262,0.1292423158884048,0.1235256865620613,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351872563362122,0.2086036056280136,0.1466842591762542,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759912967681885,0.1095178425312042,0.1049206331372261,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937007308006287,0.1176686510443687,0.535225510597229,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925359308719635,1.0,1.0,0.0,1.0,-1.4803129434585571,1.4803110361099243,1.80824918061262e-06,1.1352970600128174,0.8665875196456909,0.8665875196456909,0.0,46.162330627441406,58.0,14437.478515625,-0.0,301.2783203125,1.0,283.1499938964844,284.55615234375,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389224886894226,1.0,0.0,0.0,2.451849460601806,2.4518606662750244,4.0112612964549044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.33642578125,0.0,472.1805114746094,1895.4371337890625,0.0,641.919677734375,0.6110199689865112,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.9990000128746032,0.423456996679306,0.3230575919151306,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.200927734375,0.715879499912262,0.1292423158884048,0.1235256865620613,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351872563362122,0.2086036056280136,0.1466842591762542,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6759912967681885,0.1095178425312042,0.1049206331372261,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6937007308006287,0.1176686510443687,0.535225510597229,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925359308719635,1.0,1.0,0.0,1.0,-1.4803129434585571,1.4803110361099243,1.80824918061262e-06,1.1352970600128174,0.8665875196456909,0.8665875196456909,0.0,46.162330627441406,58.0,14437.478515625,-0.0,301.2783203125,1.0,283.1499938964844,284.55615234375,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389224886894226,1.0,0.0,0.0,2.451849460601806,2.4518606662750244,4.0112612964549044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.33642578125,0.0,472.1805114746094,1895.4371337890625,0.0,641.919677734375,0.6110199689865112,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256797432899475,0.3345458209514618,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.22320556640625,0.7087585926055908,0.129963144659996,0.1241594552993774,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264891505241394,0.2089173197746276,0.1468737125396728,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687288880348206,0.1100412011146545,0.1053677275776863,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6843505501747131,0.1173371598124504,0.5335443615913391,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.2257995605469,1.0,0.2970980107784271,1.0,1.0,0.0,1.0,-1.4936097860336304,1.493607997894287,1.838361185946269e-06,1.1458221673965454,0.8703860640525818,0.8703860640525818,0.0,48.64345932006836,61.0,14656.2001953125,-0.0,313.662841796875,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436978340148926,1.0,0.0,0.0,2.4630019664764404,2.463013172149658,4.047835489018326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.523193359375,0.0,477.7027893066406,1895.4371337890625,0.0,660.813232421875,0.6134657263755798,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256797432899475,0.3345458209514618,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.22320556640625,0.7087585926055908,0.129963144659996,0.1241594552993774,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8264891505241394,0.2089173197746276,0.1468737125396728,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687288880348206,0.1100412011146545,0.1053677275776863,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6843505501747131,0.1173371598124504,0.5335443615913391,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34332275390625,285.2257995605469,1.0,0.2970980107784271,1.0,1.0,0.0,1.0,-1.4936097860336304,1.493607997894287,1.838361185946269e-06,1.1458221673965454,0.8703860640525818,0.8703860640525818,0.0,48.64345932006836,61.0,14656.2001953125,-0.0,313.662841796875,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436978340148926,1.0,0.0,0.0,2.4630019664764404,2.463013172149658,4.047835489018326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.523193359375,0.0,477.7027893066406,1895.4371337890625,0.0,660.813232421875,0.6134657263755798,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282044172286987,0.3450137078762054,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479858398437,0.703416645526886,0.1312220096588134,0.1253189742565155,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195279836654663,0.2097119390964508,0.1474161744117736,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6637243628501892,0.1111071705818176,0.1063438355922699,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772326827049255,0.1175340339541435,0.5342851877212524,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019470870494842,1.0,1.0,0.0,1.0,-1.5102800130844116,1.5102781057357788,1.876584406090842e-06,1.1590315103530884,0.8745323419570923,0.8745323419570923,0.0,51.059547424316406,64.0,14904.2412109375,-0.0,327.6907958984375,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484370589256287,1.0,0.0,0.0,2.475125789642334,2.475137233734131,4.087784191142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.31201171875,0.0,483.7718200683594,1895.4371337890625,0.0,680.1109008789062,0.616130530834198,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4282044172286987,0.3450137078762054,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2479858398437,0.703416645526886,0.1312220096588134,0.1253189742565155,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195279836654663,0.2097119390964508,0.1474161744117736,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.6637243628501892,0.1111071705818176,0.1063438355922699,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772326827049255,0.1175340339541435,0.5342851877212524,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019470870494842,1.0,1.0,0.0,1.0,-1.5102800130844116,1.5102781057357788,1.876584406090842e-06,1.1590315103530884,0.8745323419570923,0.8745323419570923,0.0,51.059547424316406,64.0,14904.2412109375,-0.0,327.6907958984375,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484370589256287,1.0,0.0,0.0,2.475125789642334,2.475137233734131,4.087784191142418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.31201171875,0.0,483.7718200683594,1895.4371337890625,0.0,680.1109008789062,0.616130530834198,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295630753040313,0.3500275909900665,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2613220214844,0.7012732625007629,0.1319932341575622,0.12604720890522,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164415955543518,0.2102281898260116,0.1477805376052856,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.6617942452430725,0.1117846667766571,0.1069827154278755,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742659211158752,0.1177762448787689,0.5353626608848572,285.26202392578125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044799566268921,1.0,1.0,0.0,1.0,-1.5196701288223269,1.5196682214736938,1.8983439531439217e-06,1.1664760112762451,0.8767474293708801,0.8767474293708801,0.0,52.26773071289063,64.0,15037.8779296875,-0.0,335.3213195800781,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508909225463867,1.0,0.0,0.0,2.4815616607666016,2.48157286643982,4.109069493551943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.89013671875,0.0,487.0192565917969,1895.4371337890625,0.0,690.32080078125,0.6175469160079956,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309621155261993,0.3549583256244659,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2751159667969,0.6993783712387085,0.1328364163637161,0.1268501877784729,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8135214447975159,0.2108043879270553,0.1481907069683075,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.660132646560669,0.1125370860099792,0.1076986491680145,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.671588122844696,0.1180938556790351,0.5368067026138306,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.33233642578125,285.2781677246094,1.0,0.3070800900459289,1.0,1.0,0.0,1.0,-1.529638409614563,1.5296365022659302,1.921622015288449e-06,1.1743799448013306,0.8790588974952698,0.8790588974952698,0.0,53.48558807373047,52.0,15176.8857421875,-0.0,343.345703125,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534430146217346,1.0,0.0,0.0,2.48824405670166,2.488255500793457,4.13122933196064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.87255859375,0.0,490.4100646972656,1895.4371337890625,0.0,701.1001586914062,0.6190188527107239,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.435298204421997,0.351703941822052,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939147949219,0.7049160003662109,0.1346914321184158,0.1285226643085479,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173879981040955,0.2120809257030487,0.1490324288606643,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6654080152511597,0.1142111718654632,0.1092011258006095,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.6752159595489502,0.118918128311634,0.5400749444961548,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.2949523925781,1.0,0.3065035939216614,1.0,1.0,0.0,1.0,-1.5344895124435425,1.53448748588562,1.9331605471961666e-06,1.178359031677246,0.8837943077087402,0.8837943077087402,0.0,52.89948654174805,55.0,15338.71484375,-0.0,344.2032165527344,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558621883392334,1.0,0.0,0.0,2.50222396850586,2.502235174179077,4.177781249836698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.61669921875,0.0,497.5879821777344,1895.4371337890625,0.0,723.4853515625,0.6221061944961548,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.435298204421997,0.351703941822052,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939147949219,0.7049160003662109,0.1346914321184158,0.1285226643085479,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173879981040955,0.2120809257030487,0.1490324288606643,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6654080152511597,0.1142111718654632,0.1092011258006095,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.6752159595489502,0.118918128311634,0.5400749444961548,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3389587402344,285.2949523925781,1.0,0.3065035939216614,1.0,1.0,0.0,1.0,-1.5344895124435425,1.53448748588562,1.9331605471961666e-06,1.178359031677246,0.8837943077087402,0.8837943077087402,0.0,52.89948654174805,55.0,15338.71484375,-0.0,344.2032165527344,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558621883392334,1.0,0.0,0.0,2.50222396850586,2.502235174179077,4.177781249836698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.61669921875,0.0,497.5879821777344,1895.4371337890625,0.0,723.4853515625,0.6221061944961548,1.0,0.0,3.0,1.0,0.0
12211740,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405371844768524,0.3500323891639709,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3044738769531,0.7089822292327881,0.1363434046506881,0.1300247311592102,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199215531349182,0.2132153362035751,0.1497895717620849,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.669400691986084,0.1157103106379509,0.1105620563030242,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779495477676392,0.1198019385337829,0.5436775088310242,285.3049011230469,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565673828125,285.3063659667969,1.0,0.3073339462280273,1.0,1.0,0.0,1.0,-1.5411466360092163,1.541144609451294,1.94877497960988e-06,1.183551788330078,0.8876574039459229,0.8876574039459229,0.0,52.67679977416992,55.0,15478.4228515625,-0.0,346.9151916503906,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620501041412354,1.0,0.0,0.0,2.513766050338745,2.513777494430542,4.216412321511598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.55615234375,0.0,503.6038208007813,1895.4371337890625,0.0,738.6864624023438,0.624666690826416,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418821334838867,0.34995898604393,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30810546875,0.7097877860069275,0.1367786228656768,0.1304248720407486,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203230500221252,0.2135152220726013,0.1499922573566436,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702201962471008,0.1161054149270057,0.1109253838658332,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784654855728149,0.1200516894459724,0.5447307825088501,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076692223548889,1.0,1.0,0.0,1.0,-1.5434823036193848,1.543480396270752,1.9542997051758e-06,1.1853985786437988,0.8886575102806091,0.8886575102806091,0.0,52.70612335205078,58.0,15520.0419921875,-0.0,348.1529541015625,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.14385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17611.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628158450126648,1.0,0.0,0.0,2.516711711883545,2.516723155975342,4.226299950005341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.17626953125,0.0,505.146484375,1895.4371337890625,0.0,742.1242065429688,0.6253202557563782,1.0,0.0,3.0,1.0,0.0
12211860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448592871427536,0.3508848547935486,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32891845703125,0.7130547165870667,0.1390817612409591,0.132558599114418,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215029835700989,0.215111419558525,0.1510816514492035,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736879348754883,0.1181938499212265,0.112862505018711,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.6804711222648621,0.1214410439133644,0.5507315397262573,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100476264953613,1.0,1.0,0.0,1.0,-1.557990789413452,1.5579887628555298,1.9888573206117144e-06,1.1968830823898315,0.8938531875610352,0.8938531875610352,0.0,53.177207946777344,61.0,15753.240234375,0.0,356.6773376464844,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665422081947327,1.0,0.0,0.0,2.531810760498047,2.531822443008423,4.277163725419087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.18603515625,0.0,513.1069946289062,1895.4371337890625,0.0,759.0762329101562,0.6286723017692566,1.0,0.0,3.0,1.0,0.0
12211920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448592871427536,0.3508848547935486,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32891845703125,0.7130547165870667,0.1390817612409591,0.132558599114418,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215029835700989,0.215111419558525,0.1510816514492035,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736879348754883,0.1181938499212265,0.112862505018711,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.6804711222648621,0.1214410439133644,0.5507315397262573,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100476264953613,1.0,1.0,0.0,1.0,-1.557990789413452,1.5579887628555298,1.9888573206117144e-06,1.1968830823898315,0.8938531875610352,0.8938531875610352,0.0,53.177207946777344,61.0,15753.240234375,0.0,356.6773376464844,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665422081947327,1.0,0.0,0.0,2.531810760498047,2.531822443008423,4.277163725419087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.18603515625,0.0,513.1069946289062,1895.4371337890625,0.0,759.0762329101562,0.6286723017692566,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.4551311135292053,0.353661298751831,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3534851074219,0.7153113484382629,0.1415814608335495,0.1348973959684372,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215240240097046,0.216858759522438,0.1522895693778991,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762450337409973,0.1204539239406585,0.1149818152189254,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816142201423645,0.1230191737413406,0.557716429233551,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.313423216342926,1.0,1.0,0.0,1.0,-1.576510310173035,1.5765082836151123,2.0335455701570027e-06,1.2115528583526611,0.8994027972221375,0.8994027972221375,0.0,54.11751174926758,64.0,16022.7705078125,0.0,368.6651916503906,1.0,283.1499938964844,284.6517944335937,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706714391708374,1.0,0.0,0.0,2.547548055648804,2.547559976577759,4.330501326421654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.10791015625,0.0,521.4971923828125,1895.4371337890625,0.0,778.2991943359375,0.6321689486503601,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.9990000128746032,0.4551311135292053,0.353661298751831,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3534851074219,0.7153113484382629,0.1415814608335495,0.1348973959684372,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215240240097046,0.216858759522438,0.1522895693778991,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762450337409973,0.1204539239406585,0.1149818152189254,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816142201423645,0.1230191737413406,0.557716429233551,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.40252685546875,285.356201171875,1.0,0.313423216342926,1.0,1.0,0.0,1.0,-1.576510310173035,1.5765082836151123,2.0335455701570027e-06,1.2115528583526611,0.8994027972221375,0.8994027972221375,0.0,54.11751174926758,64.0,16022.7705078125,0.0,368.6651916503906,1.0,283.1499938964844,284.6517944335937,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706714391708374,1.0,0.0,0.0,2.547548055648804,2.547559976577759,4.330501326421654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.10791015625,0.0,521.4971923828125,1895.4371337890625,0.0,778.2991943359375,0.6321689486503601,1.0,0.0,3.0,1.0,0.0
12212100,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4583092331886291,0.3556325733661651,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3669128417969,0.7161471247673035,0.1429003477096557,0.1361382454633712,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.8211827278137207,0.2177856713533401,0.1529349684715271,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6772400736808777,0.1216432079672813,0.1161038056015968,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819088459014893,0.1238659992814064,0.561506986618042,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154255449771881,1.0,1.0,0.0,1.0,-1.5870383977890017,1.587036371231079,2.059234020634904e-06,1.219892501831055,0.9023211002349854,0.9023211002349854,0.0,54.73915863037109,64.0,16169.224609375,0.0,375.824462890625,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730339288711548,1.0,0.0,0.0,2.5556671619415283,2.5556788444519043,4.358147407401703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.443359375,0.0,525.8634033203125,1895.4371337890625,0.0,789.5072021484375,0.6339740753173828,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9990000128746032,0.4614241421222687,0.3579360842704773,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3809814453125,0.7168278694152832,0.1442631036043167,0.1374241262674331,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206498026847839,0.2187464833259582,0.1536064743995666,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780787706375122,0.1228697076439857,0.1172645911574363,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820486783981323,0.1247466951608657,0.5654699206352234,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176092505455017,1.0,1.0,0.0,1.0,-1.5983046293258667,1.5983026027679443,2.086949280055705e-06,1.2288154363632202,0.9053399562835692,0.9053399562835692,0.0,55.44990539550781,67.0,16322.583984375,0.0,383.7009582519531,1.0,283.1499938964844,284.6699523925781,291.0623474121094,292.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,17559.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756170153617859,1.0,0.0,0.0,2.5639569759368896,2.5639688968658447,4.386466798678157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.232421875,0.0,530.3484497070312,1895.4371337890625,0.0,801.9392700195312,0.638818085193634,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649229943752289,0.3609604239463806,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3913269042969,0.7174493074417114,0.1458829343318939,0.1389597058296203,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198286294937134,0.2198869735002517,0.154410183429718,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788771152496338,0.1243246793746948,0.1186482906341552,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820417046546936,0.1257971376180648,0.5702313184738159,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,295.5300598144531,297.42633056640625,285.3932800292969,1.0,0.3203293085098266,1.0,1.0,0.0,1.0,-1.6121207475662231,1.6121186017990112,2.121255874953931e-06,1.2397552728652954,0.908837080001831,0.908837080001831,0.0,56.37102127075195,67.0,16527.728515625,0.0,393.62841796875,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790148377418518,1.0,0.0,0.0,2.5974552631378174,2.597467422485352,4.501834496295487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.34716796875,0.0,550.6397705078125,1895.4371337890625,0.0,818.577880859375,0.644229531288147,1.0,0.0,3.0,1.0,0.0
