time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40093994140625,0.9990000128746032,0.4674196243286133,0.3634098172187805,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001159667969,0.717799961566925,0.1471003890037536,0.1401163786649704,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190924525260925,0.2207415550947189,0.1550138741731643,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793516278266907,0.1254161447286605,0.1196888238191604,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819256544113159,0.1265872865915298,0.573826253414154,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224465250968933,1.0,1.0,0.0,1.0,-1.6227396726608276,1.6227375268936155,2.147862005585921e-06,1.2481609582901,0.911472499370575,0.911472499370575,0.0,57.11148452758789,70.0,16672.63671875,0.0,401.4495239257813,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816988348960876,1.0,0.0,0.0,2.613407850265503,2.613420009613037,4.557301167551487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.76025390625,0.0,560.2765502929688,1895.4371337890625,0.0,831.9531860351562,0.6509469747543335,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730944335460663,0.3698400557041168,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41436767578125,0.7183619141578674,0.1500691324472427,0.1429457515478134,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170057535171509,0.2228161692619323,0.1564860045909881,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680184543132782,0.1280700713396072,0.122227594256401,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813636422157288,0.1285124272108078,0.5826273560523987,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277976214885711,1.0,1.0,0.0,1.0,-1.6492377519607544,1.6492356061935425,2.215155063822749e-06,1.2691246271133425,0.91775780916214,0.91775780916214,0.0,59.05160903930664,73.0,17051.517578125,0.0,421.6170043945313,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588728666305542,1.0,0.0,0.0,2.67873477935791,2.6787474155426025,4.787984835274983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.59423828125,0.0,601.9259643554688,1895.4371337890625,0.0,867.9738159179688,0.6668954491615295,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730944335460663,0.3698400557041168,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.41436767578125,0.7183619141578674,0.1500691324472427,0.1429457515478134,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170057535171509,0.2228161692619323,0.1564860045909881,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680184543132782,0.1280700713396072,0.122227594256401,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813636422157288,0.1285124272108078,0.5826273560523987,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277976214885711,1.0,1.0,0.0,1.0,-1.6492377519607544,1.6492356061935425,2.215155063822749e-06,1.2691246271133425,0.91775780916214,0.91775780916214,0.0,59.05160903930664,73.0,17051.517578125,0.0,421.6170043945313,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588728666305542,1.0,0.0,0.0,2.67873477935791,2.6787474155426025,4.787984835274983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.59423828125,0.0,601.9259643554688,1895.4371337890625,0.0,867.9738159179688,0.6668954491615295,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784719944000244,0.376990795135498,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4259948730469,0.7186597585678101,0.1531600803136825,0.1458994448184967,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814560055732727,0.2249657809734344,0.1580159664154052,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807212829589844,0.1308216154575348,0.124867707490921,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680510938167572,0.1305117905139923,0.5918037295341492,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335513770580292,1.0,1.0,0.0,1.0,-1.677392601966858,1.6773903369903564,2.2880619781062705e-06,1.2913784980773926,0.9241783022880554,0.9241783022880554,0.0,61.22230911254883,76.0,17452.65625,0.0,443.9851379394531,1.0,283.1499938964844,284.6642761230469,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963617563247681,1.0,0.0,0.0,2.754417657852173,2.7544312477111816,5.062358923169086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.30029296875,0.0,652.8939819335938,1895.4371337890625,0.0,908.7444458007812,0.6853259205818176,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.9990000128746032,0.4784719944000244,0.376990795135498,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4259948730469,0.7186597585678101,0.1531600803136825,0.1458994448184967,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.814560055732727,0.2249657809734344,0.1580159664154052,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807212829589844,0.1308216154575348,0.124867707490921,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.680510938167572,0.1305117905139923,0.5918037295341492,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335513770580292,1.0,1.0,0.0,1.0,-1.677392601966858,1.6773903369903564,2.2880619781062705e-06,1.2913784980773926,0.9241783022880554,0.9241783022880554,0.0,61.22230911254883,76.0,17452.65625,0.0,443.9851379394531,1.0,283.1499938964844,284.6642761230469,291.0963439941406,292.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963617563247681,1.0,0.0,0.0,2.754417657852173,2.7544312477111816,5.062358923169086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.30029296875,0.0,652.8939819335938,1895.4371337890625,0.0,908.7444458007812,0.6853259205818176,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835904836654663,0.3846498727798462,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364929199219,0.7188240885734558,0.1563685685396194,0.1489707082509994,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119072318077087,0.2271922379732132,0.1596031039953231,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810960173606873,0.1336658000946045,0.1276019513607025,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795101165771484,0.1325830966234207,0.6013303399085999,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396168053150177,1.0,1.0,0.0,1.0,-1.7069016695022583,1.7068992853164673,2.366028411415755e-06,1.314678430557251,0.9307296872138976,0.9307296872138976,0.0,63.57991409301758,79.0,17871.4140625,0.0,468.3825378417969,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043148636817932,1.0,0.0,0.0,2.8366873264312744,2.8367013931274414,5.369282121137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.79150390625,0.0,711.565185546875,1895.4371337890625,0.0,953.0921630859376,0.7053258419036865,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835904836654663,0.3846498727798462,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364929199219,0.7188240885734558,0.1563685685396194,0.1489707082509994,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119072318077087,0.2271922379732132,0.1596031039953231,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810960173606873,0.1336658000946045,0.1276019513607025,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795101165771484,0.1325830966234207,0.6013303399085999,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396168053150177,1.0,1.0,0.0,1.0,-1.7069016695022583,1.7068992853164673,2.366028411415755e-06,1.314678430557251,0.9307296872138976,0.9307296872138976,0.0,63.57991409301758,79.0,17871.4140625,0.0,468.3825378417969,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043148636817932,1.0,0.0,0.0,2.8366873264312744,2.8367013931274414,5.369282121137076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.79150390625,0.0,711.565185546875,1895.4371337890625,0.0,953.0921630859376,0.7053258419036865,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.9990000128746032,0.4860658943653106,0.3886114954948425,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4402160644531,0.7188917994499207,0.1580167263746261,0.1505496352910995,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8105446100234985,0.2283356934785843,0.1604191809892654,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.68125981092453,0.1351218521595001,0.1290033906698227,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789944171905518,0.1336463093757629,0.6062256097793579,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532165527344,285.44122314453125,1.0,0.3427431881427765,1.0,1.0,0.0,1.0,-1.72209370136261,1.7220913171768188,2.4067858248599805e-06,1.326663613319397,0.9340370893478394,0.9340370893478394,0.0,64.81649780273438,79.0,18093.96484375,0.0,481.30078125,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.3547668457031,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083769202232361,1.0,0.0,0.0,2.887526035308838,2.887540817260742,5.563462082136539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5126953125,0.0,749.6915283203125,1895.4371337890625,0.0,976.4398193359376,0.714902937412262,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884904623031616,0.3926388919353485,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468078613281,0.7189618945121765,0.1596944630146026,0.1521565914154052,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091697692871094,0.2294991314411163,0.1612488478422165,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814188957214355,0.136599600315094,0.1304259449243545,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784812211990356,0.1347278505563736,0.6112043857574463,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459216654300689,1.0,1.0,0.0,1.0,-1.737540602684021,1.73753821849823,2.4486571419402026e-06,1.338842749595642,0.937417447566986,0.937417447566986,0.0,66.0866928100586,82.0,18304.48046875,0.0,494.679443359375,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,21321.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124253273010254,1.0,0.0,0.0,2.9229612350463867,2.92297625541687,5.700847509615414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08935546875,0.0,776.7913818359375,1895.4371337890625,0.0,1000.1636962890624,0.7262710928916931,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932099878787994,0.4008139669895172,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.45751953125,0.7191581726074219,0.1631404310464859,0.1554583311080932,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064404129981995,0.2318887114524841,0.162954106926918,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817708015441895,0.1396198123693466,0.1333349794149398,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775158047676086,0.1369483470916748,0.6214296221733093,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524088263511657,1.0,1.0,0.0,1.0,-1.7691378593444824,1.769135355949402,2.53565349339624e-06,1.3637326955795288,0.944249987602234,0.944249987602234,0.0,68.71085357666016,70.0,18749.599609375,0.0,522.7774047851562,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206240057945251,1.0,0.0,0.0,3.011502981185913,3.011518955230713,6.051456580280501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2421875,0.0,847.7489013671875,1895.4371337890625,0.0,1049.569580078125,0.7477430701255798,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932099878787994,0.4008139669895172,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.45751953125,0.7191581726074219,0.1631404310464859,0.1554583311080932,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8064404129981995,0.2318887114524841,0.162954106926918,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817708015441895,0.1396198123693466,0.1333349794149398,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6775158047676086,0.1369483470916748,0.6214296221733093,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524088263511657,1.0,1.0,0.0,1.0,-1.7691378593444824,1.769135355949402,2.53565349339624e-06,1.3637326955795288,0.944249987602234,0.944249987602234,0.0,68.71085357666016,70.0,18749.599609375,0.0,522.7774047851562,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206240057945251,1.0,0.0,0.0,3.011502981185913,3.011518955230713,6.051456580280501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2421875,0.0,847.7489013671875,1895.4371337890625,0.0,1049.569580078125,0.7477430701255798,1.0,0.0,3.0,1.0,0.0
12212940,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983202815055847,0.3975590765476227,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4594421386719,0.7251631021499634,0.166252389550209,0.1583491265773773,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110412955284119,0.2340337634086609,0.1644201725721359,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883306503295898,0.1423335373401641,0.1358563154935836,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828805804252625,0.1389587670564651,0.6302219033241272,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533596992492676,1.0,1.0,0.0,1.0,-1.7840591669082642,1.7840566635131836,2.577584382379428e-06,1.3756450414657593,0.9502493143081664,0.9502493143081664,0.0,68.28254699707031,70.0,19037.13671875,0.0,531.2858276367188,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277117729187012,1.0,0.0,0.0,3.0928337574005127,3.092850685119629,6.382730362020084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.49267578125,0.0,916.6721801757812,1895.4371337890625,0.0,1093.7122802734375,0.7645054459571838,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992157816886902,0.3963758647441864,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4593811035156,0.7263882756233215,0.1666828542947769,0.158741608262062,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8121442794799805,0.2343290150165558,0.1646165251731872,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896775960922241,0.1427082866430282,0.1361970007419586,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840651035308838,0.139240562915802,0.6314128041267395,285.4593811035156,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4648132324219,285.4593811035156,1.0,0.3532198965549469,1.0,1.0,0.0,1.0,-1.7851855754852295,1.7851829528808594,2.5807653400988784e-06,1.376543402671814,0.951063632965088,0.951063632965088,0.0,68.03012084960938,73.0,19065.30859375,0.0,531.2637939453125,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,23398.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285980939865112,1.0,0.0,0.0,3.101123094558716,3.101140022277832,6.416989890567493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98828125,0.0,923.8457641601562,1895.4371337890625,0.0,1099.3238525390625,0.7694594860076904,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072329044342041,0.3938539028167724,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582824707031,0.7326024770736694,0.1703518778085708,0.1621504127979278,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165152668952942,0.2368363440036773,0.1663311719894409,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965665221214294,0.1458995044231414,0.139161929488182,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897403001785278,0.1416991800069809,0.6421130895614624,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557702302932739,1.0,1.0,0.0,1.0,-1.8047088384628296,1.80470621585846,2.6358575269114226e-06,1.391798973083496,0.9578143358230592,0.9578143358230592,0.0,67.88272094726562,76.0,19398.083984375,0.0,543.8502807617188,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352299451828003,1.0,0.0,0.0,3.190742015838623,3.190759897232056,6.793235911572992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57958984375,0.0,1004.3796997070312,1895.4371337890625,0.0,1141.94189453125,0.7911689877510071,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072329044342041,0.3938539028167724,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582824707031,0.7326024770736694,0.1703518778085708,0.1621504127979278,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8165152668952942,0.2368363440036773,0.1663311719894409,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965665221214294,0.1458995044231414,0.139161929488182,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897403001785278,0.1416991800069809,0.6421130895614624,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557702302932739,1.0,1.0,0.0,1.0,-1.8047088384628296,1.80470621585846,2.6358575269114226e-06,1.391798973083496,0.9578143358230592,0.9578143358230592,0.0,67.88272094726562,76.0,19398.083984375,0.0,543.8502807617188,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352299451828003,1.0,0.0,0.0,3.190742015838623,3.190759897232056,6.793235911572992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.57958984375,0.0,1004.3796997070312,1895.4371337890625,0.0,1141.94189453125,0.7911689877510071,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152366161346436,0.3940964341163635,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46337890625,0.7373999357223511,0.1741546392440796,0.1657118797302246,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191221356391907,0.2394295036792755,0.168122723698616,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018635272979736,0.1491970717906952,0.1422545909881591,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939786076545715,0.1443056613206863,0.653654158115387,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594520390033722,1.0,1.0,0.0,1.0,-1.8289967775344849,1.8289940357208248,2.705471615627175e-06,1.4108556509017944,0.9646831154823304,0.9646831154823304,0.0,68.50113677978516,79.0,19779.22265625,0.0,562.3192138671875,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412376165390015,1.0,0.0,0.0,3.279977321624756,3.279996156692505,7.178521173045738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86962890625,0.0,1089.0396728515625,1895.4371337890625,0.0,1181.4920654296875,0.8127716183662415,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152366161346436,0.3940964341163635,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.46337890625,0.7373999357223511,0.1741546392440796,0.1657118797302246,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191221356391907,0.2394295036792755,0.168122723698616,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018635272979736,0.1491970717906952,0.1422545909881591,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939786076545715,0.1443056613206863,0.653654158115387,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594520390033722,1.0,1.0,0.0,1.0,-1.8289967775344849,1.8289940357208248,2.705471615627175e-06,1.4108556509017944,0.9646831154823304,0.9646831154823304,0.0,68.50113677978516,79.0,19779.22265625,0.0,562.3192138671875,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412376165390015,1.0,0.0,0.0,3.279977321624756,3.279996156692505,7.178521173045738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.86962890625,0.0,1089.0396728515625,1895.4371337890625,0.0,1181.4920654296875,0.8127716183662415,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191468596458435,0.3949396312236786,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4660339355469,0.7394370436668396,0.1761051714420318,0.167546346783638,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199833631515503,0.2407602965831756,0.169047400355339,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7040929198265076,0.1508844643831253,0.1438447386026382,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957120895385742,0.1456509083509445,0.6596624255180359,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616450130939483,1.0,1.0,0.0,1.0,-1.8424452543258667,1.842442512512207,2.744474613791681e-06,1.4214025735855105,0.968151032924652,0.968151032924652,0.0,69.01317596435547,79.0,19989.01953125,0.0,573.2587280273438,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443250179290771,1.0,0.0,0.0,3.3323495388031006,3.332369089126587,7.409594218188431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73828125,0.0,1141.03076171875,1895.4371337890625,0.0,1202.157958984375,0.8226709365844727,1.0,0.0,3.0,1.0,0.0
12213360,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229840278625488,0.396194189786911,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4721069335937,0.7412664890289307,0.1780872792005539,0.1694140583276748,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205968141555786,0.2421137690544128,0.1699896901845932,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060813307762146,0.1525964587926864,0.1454616039991378,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972176432609558,0.1470188349485397,0.6657952070236206,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640370070934295,1.0,1.0,0.0,1.0,-1.856630682945252,1.856627941131592,2.7859662168339128e-06,1.4325233697891235,0.9716940522193908,0.9716940522193908,0.0,69.64237213134766,82.0,20193.1015625,0.0,585.2288818359375,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475123167037964,1.0,0.0,0.0,3.368563175201416,3.3685827255249023,7.571513265247631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.07470703125,0.0,1177.6031494140625,1895.4371337890625,0.0,1223.7310791015625,0.8342040777206421,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.53044593334198,0.3997183740139007,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48358154296875,0.7444199323654175,0.1821423768997192,0.1732464730739593,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212363123893738,0.2448883652687072,0.1719293445348739,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094647288322449,0.1560910046100616,0.1487730741500854,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996662020683289,0.1498132199048996,0.6783864498138428,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.369321197271347,1.0,1.0,0.0,1.0,-1.886887788772583,1.8868849277496336,2.875662630685838e-06,1.456227421760559,0.9788769483566284,0.9788769483566284,0.0,71.19834899902344,85.0,20633.5703125,0.0,611.9798583984375,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407799243927,1.0,0.0,0.0,3.45643162727356,3.4564523696899414,7.971668765094364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3740234375,0.0,1270.003662109375,1895.4371337890625,0.0,1271.21484375,0.8554503321647644,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.53044593334198,0.3997183740139007,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48358154296875,0.7444199323654175,0.1821423768997192,0.1732464730739593,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212363123893738,0.2448883652687072,0.1719293445348739,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094647288322449,0.1560910046100616,0.1487730741500854,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996662020683289,0.1498132199048996,0.6783864498138428,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.369321197271347,1.0,1.0,0.0,1.0,-1.886887788772583,1.8868849277496336,2.875662630685838e-06,1.456227421760559,0.9788769483566284,0.9788769483566284,0.0,71.19834899902344,85.0,20633.5703125,0.0,611.9798583984375,1.0,283.1499938964844,284.5766296386719,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407799243927,1.0,0.0,0.0,3.45643162727356,3.4564523696899414,7.971668765094364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.3740234375,0.0,1270.003662109375,1895.4371337890625,0.0,1271.21484375,0.8554503321647644,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341756939888,0.4019646942615509,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4891052246094,0.745825469493866,0.1842708736658096,0.1752631366252899,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213223814964294,0.2463482022285461,0.1729535311460495,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109293341636658,0.1579212099313736,0.1505123078823089,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7006833553314209,0.1512756645679474,0.6850018501281738,285.48931884765625,284.95001220703125,296.3343200683594,288.16082763671875,296.3322448730469,297.5428161621094,285.4903564453125,1.0,0.3722542226314544,1.0,1.0,0.0,1.0,-1.9032684564590447,1.903265595436096,2.9248985811136663e-06,1.4690512418746948,0.9826253056526184,0.9826253056526184,0.0,72.13009643554688,85.0,20874.59375,0.0,627.0660400390625,1.0,283.1499938964844,284.57183837890625,291.197021484375,292.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,28467.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582081913948059,1.0,0.0,0.0,3.509066581726074,3.5090880393981934,8.216304649977246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.4833984375,0.0,1327.76904296875,1895.4371337890625,0.0,1297.8504638671875,0.8653900623321533,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376489758491516,0.4043185412883758,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.497314453125,0.7470455169677734,0.1863139122724533,0.1772004067897796,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212817907333374,0.2477517277002334,0.1739387959241867,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.7121748328208923,0.1596754640340805,0.1521809548139572,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015218138694763,0.1526760309934616,0.6913449168205261,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751465380191803,1.0,1.0,0.0,1.0,-1.919224739074707,1.9192217588424685,2.973312575704768e-06,1.481536626815796,0.9862596392631532,0.9862596392631532,0.0,73.08415985107422,88.0,21095.70703125,0.0,642.1318359375,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.6222839355469,293.1499938964844,293.1499938964844,283.1499938964844,28876.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618979573249817,1.0,0.0,0.0,3.5434792041778564,3.5435009002685547,8.378245297535614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.07177734375,0.0,1366.11572265625,1895.4371337890625,0.0,1324.0191650390625,0.8764864206314087,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412614345550537,0.4070006310939789,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5037841796875,0.7482430338859558,0.18849977850914,0.1792760491371154,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.82114177942276,0.2492558360099792,0.1749971956014633,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7133752703666687,0.1615498214960098,0.1539666652679443,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.7023045420646667,0.1541708409786224,0.698128879070282,285.5040283203125,284.95001220703125,296.4044494628906,288.1762084960937,296.4024353027344,297.551513671875,285.5051574707031,1.0,0.3783061504364013,1.0,1.0,0.0,1.0,-1.9364992380142207,1.9364962577819824,3.026228114322293e-06,1.495046615600586,0.9901179075241088,0.9901179075241088,0.0,74.1573257446289,88.0,21346.291015625,0.0,658.8230590820312,1.0,283.1499938964844,284.56884765625,291.2148742675781,292.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,29572.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659367680549622,1.0,0.0,0.0,3.595686435699463,3.5957088470458984,8.626943213130289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.74267578125,0.0,1426.198974609375,1895.4371337890625,0.0,1353.006103515625,0.8863150477409363,1.0,0.0,3.0,1.0,0.0
12213720,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5446340441703796,0.4097033739089966,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5127868652344,0.7493013143539429,0.1905959844589233,0.1812674403190612,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209298849105835,0.2507005929946899,0.1760139763355255,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144187688827515,0.1633449047803878,0.155677780508995,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029603123664856,0.1556009352207183,0.7046237587928772,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813857734203338,1.0,1.0,0.0,1.0,-1.9532111883163448,1.953208088874817,3.0779144708503736e-06,1.5081099271774292,0.99386066198349,0.99386066198349,0.0,75.2300796508789,91.0,21575.818359375,0.0,675.3345947265625,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698061227798462,1.0,0.0,0.0,3.6297242641448975,3.629747152328491,8.79104675277631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81982421875,0.0,1465.93701171875,1895.4371337890625,0.0,1381.1063232421875,0.8973175287246704,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514419078826904,0.415638655424118,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296630859375,0.751317024230957,0.1949841529130935,0.1854410469532013,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203355073928833,0.25373175740242,0.1781511753797531,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163633704185486,0.1670954227447509,0.1592576652765274,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041271328926086,0.1585852950811386,0.7181981801986694,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879395127296448,1.0,1.0,0.0,1.0,-1.9885168075561523,1.9885135889053345,3.188691835021018e-06,1.535686731338501,1.0,1.0,0.0,77.57994842529297,94.0,22070.44140625,0.0,711.319580078125,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779616475105286,1.0,0.0,0.0,3.714856624603272,3.7148804664611816,9.208256415149664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4150390625,0.0,1569.283203125,1895.4371337890625,0.0,1441.361328125,0.9178638458251952,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.5514419078826904,0.415638655424118,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5296630859375,0.751317024230957,0.1949841529130935,0.1854410469532013,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203355073928833,0.25373175740242,0.1781511753797531,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163633704185486,0.1670954227447509,0.1592576652765274,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041271328926086,0.1585852950811386,0.7181981801986694,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879395127296448,1.0,1.0,0.0,1.0,-1.9885168075561523,1.9885135889053345,3.188691835021018e-06,1.535686731338501,1.0,1.0,0.0,77.57994842529297,94.0,22070.44140625,0.0,711.319580078125,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779616475105286,1.0,0.0,0.0,3.714856624603272,3.7148804664611816,9.208256415149664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.4150390625,0.0,1569.283203125,1895.4371337890625,0.0,1441.361328125,0.9178638458251952,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547924637794495,0.4187514185905456,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5377502441406,0.7522700428962708,0.1972176432609558,0.1875670254230499,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.819987952709198,0.2552781701087951,0.1792428493499755,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172641754150391,0.1690006703138351,0.1610779464244842,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046476602554321,0.1601000130176544,0.7250950932502747,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913097977638244,1.0,1.0,0.0,1.0,-2.006587266921997,2.0065841674804688,3.246215555918752e-06,1.5497907400131226,1.0,1.0,0.0,78.81660461425781,94.0,22326.544921875,0.0,730.2918701171875,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,31901.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682100772857666,1.0,0.0,0.0,3.7620890140533447,3.762113571166992,9.443901376471332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.392578125,0.0,1629.8775634765625,1895.4371337890625,0.0,1472.460693359375,0.9265978336334229,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581166744232178,0.4219363927841186,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5491943359375,0.7531995177268982,0.1994781643152237,0.1897181272506714,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196213245391846,0.2568462789058685,0.1803488582372665,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7181316614151001,0.1709264814853668,0.1629174649715423,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051408290863037,0.1616306900978088,0.7320622205734253,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646057128906,285.5512390136719,1.0,0.394731730222702,1.0,1.0,0.0,1.0,-2.02489972114563,2.0248963832855225,3.305073278170312e-06,1.5640764236450195,1.0,1.0,0.0,80.08833312988281,97.0,22573.169921875,0.0,749.8895263671875,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862144470214844,1.0,0.0,0.0,3.7917635440826416,3.791788339614868,9.59347175921721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.50439453125,0.0,1668.7509765625,1895.4371337890625,0.0,1503.7047119140625,0.9366658926010132,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647045373916626,0.4284401535987854,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.571044921875,0.7550395131111145,0.2040797621011734,0.1940988600254058,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188888430595398,0.2600473165512085,0.1826083809137344,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198198437690735,0.1748393774032592,0.1666569113731384,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061012983322144,0.1647411733865738,0.7462266087532043,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017035067081451,1.0,1.0,0.0,1.0,-2.0621862411499023,2.062182664871216,3.4266656712134136e-06,1.593143105506897,1.0,1.0,0.0,82.7166748046875,100.0,23085.24609375,0.0,790.8992919921875,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944820284843445,1.0,0.0,0.0,3.863057851791382,3.863083600997925,9.957623205991697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.72216796875,0.0,1764.6617431640625,1895.4371337890625,0.0,1567.481201171875,0.953133463859558,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5647045373916626,0.4284401535987854,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.571044921875,0.7550395131111145,0.2040797621011734,0.1940988600254058,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8188888430595398,0.2600473165512085,0.1826083809137344,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198198437690735,0.1748393774032592,0.1666569113731384,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061012983322144,0.1647411733865738,0.7462266087532043,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017035067081451,1.0,1.0,0.0,1.0,-2.0621862411499023,2.062182664871216,3.4266656712134136e-06,1.593143105506897,1.0,1.0,0.0,82.7166748046875,100.0,23085.24609375,0.0,790.8992919921875,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944820284843445,1.0,0.0,0.0,3.863057851791382,3.863083600997925,9.957623205991697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.72216796875,0.0,1764.6617431640625,1895.4371337890625,0.0,1567.481201171875,0.953133463859558,1.0,0.0,3.0,1.0,0.0
